DateTimeStamp,AverageCoolingDemand,CH-1EnableDisable,CHWFLOW,CHWRTemp,CHWSTemp,CWRTemp,CWSTemp,DemandCallforCooling,EconModeOAEnableSP,EconModeOASP,OccupancyCommand,PCHWFlowSetpt,PCHWPMinSpeed,PCWP-1Speed,PCWP-2Speed,SCHWDPSetpt,SCHWPMinimumSpeed,SCHWRTemp,SCHWSTemp,SCWP-1Speed,SCWP-2Speed,SCWPDP,SummerModeSetpoint,DeltaT_CHW,DeltaT_CW,CP-202C2RadLoop.OATTEMP
12/8/2017 12:00:00 AM,7.282408,0,-0.2144089,57,53.4,57.5,49,0,40,45,1,145,20,0,0,15,20,55.8,49.5,0,0,2.12927,55,-3.6,-8.5,19.7
12/8/2017 12:10:00 AM,7.333213,0,-0.2144089,57,53.5,57.5,49.2,0,40,45,1,145,20,0,0,15,20,55.8,49.7,0,0,1.562256,55,-3.5,-8.3,19.7
12/8/2017 12:20:00 AM,7.118512,0,-0.2144089,56.9,53.6,57.6,49.2,0,40,45,1,145,20,0,0,15,20,55.8,49.9,0,0,0.2163028,55,-3.3,-8.4,19.7
12/8/2017 12:30:00 AM,6.96707,0,4.90403,56.9,53.6,57.4,49.3,0,40,45,1,145,20,0,0,15,20,55.9,50.1,0,0,3.090755,55,-3.3,-8.1,19.7
12/8/2017 12:40:00 AM,6.539235,0,-0.1518936,56.9,53.7,57.4,49.4,0,40,45,1,145,20,0,0,15,20,55.9,50.2,0,0,0.2163028,55,-3.2,-8,19.6
12/8/2017 12:50:00 AM,6.287868,0,-0.08937836,56.9,53.8,57.5,49.6,0,40,45,1,145,20,0,0,15,20,55.9,50.3,0,0,0.221304,55,-3.1,-7.9,19.5
12/8/2017 1:00:00 AM,5.835871,0,-0.08937836,56.8,53.8,57.4,49.6,0,40,45,1,145,20,0,0,15,20,56,50.4,0,0,2.021118,55,-3,-7.8,19.5
12/8/2017 1:10:00 AM,5.43094,0,-0.2144089,56.8,53.9,57.4,49.6,0,40,45,1,145,20,0,0,15,20,56,50.6,0,0,0.340083,55,-2.9,-7.8,19.7
12/8/2017 1:20:00 AM,5.100534,0,-0.0268631,56.8,53.9,57.4,49.7,0,40,45,1,145,20,0,0,15,20,56,50.8,0,0,0.3594628,55,-2.9,-7.7,19.6
12/8/2017 1:30:00 AM,4.846393,0,-0.0268631,56.8,54,57.4,49.7,0,40,45,1,145,20,0,0,15,20,56.1,50.8,0,0,0.2163028,55,-2.8,-7.7,19.6
12/8/2017 1:40:00 AM,4.574467,0,-0.2144089,56.8,54.1,57.4,49.8,0,40,45,1,145,20,0,0,15,20,56.1,51,0,0,0.1969231,55,-2.7,-7.6,19.7
12/8/2017 1:50:00 AM,4.166667,0,-0.2144089,56.8,54.1,57.4,49.9,0,40,45,1,145,20,0,0,15,20,56.1,51.2,0,0,0.1969231,55,-2.7,-7.5,19.7
12/8/2017 2:00:00 AM,4.166667,0,-0.2144089,56.8,54.2,57.4,49.9,0,40,45,1,145,20,0,0,15,20,56.2,51.2,0,0,0.1969231,55,-2.59999999999999,-7.5,19.7
12/8/2017 2:10:00 AM,4.166667,0,-0.2144089,56.7,54.2,57.4,50,0,40,45,1,145,20,0,0,15,20,56.2,51.4,0,0,0.1969231,55,-2.5,-7.4,19.6
12/8/2017 2:20:00 AM,4.166667,0,-0.2144089,56.7,54.3,57.4,50,0,40,45,1,145,20,0,0,15,20,56.1,51.5,0,0,0.1969231,55,-2.40000000000001,-7.4,19.6
12/8/2017 2:30:00 AM,4.166667,0,-0.2144089,56.7,54.4,57.4,50.1,0,40,45,1,145,20,0,0,15,20,56.3,51.6,0,0,0.2163028,55,-2.3,-7.3,19.7
12/8/2017 2:40:00 AM,4.166667,0,-0.1518936,56.6,54.4,57.4,50.1,0,40,45,1,145,20,0,0,15,20,56.3,51.7,0,0,0.2019243,55,-2.2,-7.3,19.6
12/8/2017 2:50:00 AM,4.166667,0,-0.2144089,56.6,54.5,57.4,50.2,0,40,45,1,145,20,0,0,15,20,56.3,51.9,0,0,0.2119267,55,-2.1,-7.2,19.6
12/8/2017 3:00:00 AM,4.166667,0,-0.2144089,56.6,54.5,57.4,50.2,0,40,45,1,145,20,0,0,15,20,56.4,52,0,0,0.1969231,55,-2.1,-7.2,19.6
12/8/2017 3:10:00 AM,4.166667,0,-0.2144089,56.6,54.6,57.3,50.2,0,40,45,1,145,20,0,0,15,20,56.4,52.2,0,0,0.2019243,55,-2,-7.09999999999999,19.6
12/8/2017 3:20:00 AM,4.166667,0,-0.2144089,56.6,54.7,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.4,52.2,0,0,0.1969231,55,-1.9,-7,19.6
12/8/2017 3:30:00 AM,4.166667,0,0.03565216,56.6,54.7,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.5,52.4,0,0,3.982847,55,-1.9,-7,19.6
12/8/2017 3:40:00 AM,4.166667,0,-0.2144089,56.6,54.8,57.4,50.3,0,40,45,1,145,20,0,0,15,20,56.5,52.5,0,0,0.1969231,55,-1.8,-7.1,19.9
12/8/2017 3:50:00 AM,4.166667,0,-0.1518936,56.5,54.8,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.5,52.6,0,0,2.3562,55,-1.7,-7,20.2
12/8/2017 4:00:00 AM,4.166667,0,-0.2144089,56.5,54.9,57.4,50.3,0,40,45,1,145,20,0,0,15,20,56.5,52.7,0,0,0.1969231,55,-1.6,-7.1,20.1
12/8/2017 4:10:00 AM,4.166667,0,0.03565216,56.5,55,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.5,52.8,0,0,0.2019243,55,-1.5,-7,20.2
12/8/2017 4:20:00 AM,4.166667,0,19.50916,56.5,55,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.6,52.9,0,0,0.1969231,55,-1.5,-7,20.1
12/8/2017 4:30:00 AM,4.166667,0,73.42857,56.5,55.1,57.4,50.4,0,40,45,1,145,20,0,0,15,20,56.6,53,0,0,0.3544616,55,-1.4,-7,19.9
12/8/2017 4:40:00 AM,4.166667,0,140.2887,56.4,54.9,57.4,50.5,0,40,45,1,145,20,0,0,15,20,56.6,53.1,0,0,0.3744664,55,-1.5,-6.9,19.9
12/8/2017 4:50:00 AM,4.166667,0,191.3714,56.4,55.2,57.3,50.4,0,40,45,1,145,20,0,0,15,20,56.7,53.2,0,0,0.3350818,55,-1.2,-6.9,19.7
12/8/2017 5:00:00 AM,4.166667,0,202.1553,56.4,55.3,57.3,50.4,0,40,45,1,145,20,0,0,15,20,56.7,53.3,0,0,0.4432332,55,-1.1,-6.9,19.5
12/8/2017 5:10:00 AM,4.166667,0,202.1553,56.4,55.3,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.7,53.4,0,0,0.4238535,55,-1.1,-7,19.2
12/8/2017 5:20:00 AM,4.166667,0,202.1553,56.4,55.4,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.7,53.4,0,0,4.614251,55,-1,-7,19
12/8/2017 5:30:00 AM,4.166667,0,202.1553,56.3,55.4,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.8,53.6,0,0,2.286808,55,-0.899999999999999,-7,19.1
12/8/2017 5:40:00 AM,4.166667,0,146.2041,56.3,55.2,57.3,50.4,0,40,45,1,145,20,0,0,15,20,56.7,53.5,0,0,0.3350818,55,-1.09999999999999,-6.9,19
12/8/2017 5:50:00 AM,4.166667,0,202.1553,56.3,55.5,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.8,53.7,0,0,0.3150769,55,-0.799999999999997,-7,19
12/8/2017 6:00:00 AM,4.166667,0,202.1553,56.2,55.6,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.8,53.8,0,0,4.904947,55,-0.600000000000001,-7,18.9
12/8/2017 6:10:00 AM,4.166667,0,46.8674,56.2,55.7,57.2,50.3,0,40,45,1,145,20,0,0,15,20,56.8,53.8,0,0,0.3150769,55,-0.5,-6.90000000000001,18.7
12/8/2017 6:20:00 AM,4.166667,0,64.80147,56.2,55.7,57.2,50.2,0,40,45,1,145,20,0,0,15,20,56.8,54,0,0,0.2956972,55,-0.5,-7,18.6
12/8/2017 6:30:00 AM,4.166667,0,97.64542,56.2,55.7,57.3,50.3,0,40,45,1,145,20,0,0,15,20,56.9,54,0,0,0.3494603,55,-0.5,-7,18.6
12/8/2017 6:40:00 AM,4.166667,0,101.5292,56.2,55.8,57.2,50.2,0,40,45,1,145,20,0,0,15,20,56.9,54.1,0,0,0.1769182,55,-0.400000000000006,-7,18.5
12/8/2017 6:50:00 AM,4.166667,0,139.6088,56.1,55.9,57.2,50.1,0,40,45,1,145,20,0,0,15,20,56.9,54.2,0,0,1.207795,55,-0.200000000000003,-7.1,18.4
12/8/2017 7:00:00 AM,4.166667,0,60.9177,56.1,55.9,57.2,50.1,0,40,45,1,145,20,0,0,15,20,57,54.2,0,0,1.114022,55,-0.200000000000003,-7.1,18.5
12/8/2017 7:10:00 AM,4.166667,0,16.5475,56.1,55.9,57.2,50,0,40,45,1,145,20,0,0,15,20,56.9,54.3,0,0,0.1769182,55,-0.200000000000003,-7.2,18.6
12/8/2017 7:20:00 AM,4.166667,0,4.224174,56.1,56,57.2,50,0,40,45,1,145,20,0,0,15,20,56.9,54.3,0,0,0.1769182,55,-0.100000000000001,-7.2,18.9
12/8/2017 7:30:00 AM,4.166667,0,-0.2144089,56,56,57.2,49.9,0,40,45,1,145,20,0,0,15,20,56.9,54.4,0,0,0.1769182,55,0,-7.3,19
12/8/2017 7:40:00 AM,4.166667,0,-0.08937836,56.2,56,57.2,49.9,0,40,45,1,145,20,0,0,15,20,57,54.5,0,0,0.9314774,55,-0.200000000000003,-7.3,19.3
12/8/2017 7:50:00 AM,4.166667,0,-0.2144089,55.9,56.1,57.2,49.9,0,40,45,1,145,20,0,0,15,20,57,54.6,0,0,0.1769182,55,0.200000000000003,-7.3,19.7
12/8/2017 8:00:00 AM,4.166667,0,-0.08937836,55.9,56.2,57.2,49.7,0,40,45,1,145,20,0,0,15,20,57.1,54.6,0,0,4.066617,55,0.300000000000004,-7.5,20.2
12/8/2017 8:10:00 AM,8.335897,0,-0.2144089,55.9,56.2,57.3,49.7,0,40,45,1,145,20,0,0,15,20,57,54.8,0,0,1.82357,55,0.300000000000004,-7.59999999999999,20.7
12/8/2017 8:20:00 AM,8.948561,0,-0.1518936,56,56.3,57.4,49.7,0,40,45,1,145,20,0,0,15,20,57.2,55,0,0,0.1769182,55,0.299999999999997,-7.7,21.1
12/8/2017 8:30:00 AM,10.45183,0,0.03565216,56,56.4,57.4,42.6,1,40,45,1,145,20,0,0,15,20,57.7,54.8,22.69922,0,4.194774,55,0.399999999999999,-14.8,21.5
12/8/2017 8:40:00 AM,6.552574,0,-0.2144089,55.9,53,57.4,44.4,1,40,45,1,145,20,0,0,15,20,59.7,44,68.75,0,13.86213,55,-2.9,-13,22.1
12/8/2017 8:50:00 AM,7.338041,0,-0.2144089,55.8,53.6,57.4,44.4,1,40,45,1,145,20,0,0,15,20,56.3,45.2,65.29688,0,18.91024,55,-2.2,-13,22.4
12/8/2017 9:00:00 AM,7.463924,0,-0.2144089,55.9,53.3,57.4,43.4,1,40,45,1,145,20,0,0,15,20,55.9,44.3,69.76563,0,14.74485,55,-2.6,-14,23.1
12/8/2017 9:10:00 AM,7.890352,0,-0.08937836,55.9,53.3,57.4,44.3,1,40,45,1,145,20,0,0,15,20,56,44.8,65.70313,0,18.37823,55,-2.6,-13.1,23.8
12/8/2017 9:20:00 AM,8.142554,0,-0.08937836,55.8,53.5,57.4,44.6,1,40,45,1,145,20,0,0,15,20,56.5,45.2,70.03125,0,15.17871,55,-2.3,-12.8,24.3
12/8/2017 9:30:00 AM,7.790596,0,-0.2144089,55.7,53.6,57.4,43.9,1,40,45,1,145,20,0,0,15,20,56.2,44.7,68.1875,0,14.61669,55,-2.1,-13.5,24.9
12/8/2017 9:40:00 AM,7.339372,0,-0.2144089,55.8,53.4,57.4,43.9,1,40,45,1,145,20,0,0,15,20,55.5,44.8,69.98438,0,14.76423,55,-2.4,-13.5,25.5
12/8/2017 9:50:00 AM,6.88434,0,-0.2144089,55.7,53.3,57.4,44.3,1,40,45,1,145,20,0,0,15,20,55,44.9,70.46875,0,14.79424,55,-2.40000000000001,-13.1,26.1
12/8/2017 10:00:00 AM,6.968298,0,-0.2144089,55.8,55.8,57.4,44.4,1,40,45,1,145,20,0,0,15,20,55.2,45.2,70.03125,0,14.76923,55,0,-13,26.4
12/8/2017 10:10:00 AM,6.803242,0,-0.08937836,55.7,53.6,57.3,44.4,1,40,45,1,145,20,0,0,15,20,55.9,45.2,70.0625,0,14.76923,55,-2.1,-12.9,26.3
12/8/2017 10:20:00 AM,6.482429,0,-0.0268631,55.8,53.5,57.4,44.3,1,40,45,1,145,20,0,0,15,20,56.5,45.2,69.78125,0,14.35038,55,-2.3,-13.1,27.1
12/8/2017 10:30:00 AM,6.644771,0,-0.0268631,55.8,53.3,57.4,44.2,1,40,45,1,145,20,0,0,15,20,57.7,45,69.70313,0,14.62607,55,-2.5,-13.2,27.5
12/8/2017 10:40:00 AM,6.736728,0,-0.2144089,55.8,53.3,57.4,44.6,1,40,45,1,145,20,0,0,15,20,56.9,45.3,70.21875,0,14.74985,55,-2.5,-12.8,28.1
12/8/2017 10:50:00 AM,6.80021,0,-0.1518936,55.9,53.5,57.4,44.5,1,40,45,1,145,20,0,0,15,20,55.9,45.3,68.76563,0,16.84474,55,-2.4,-12.9,29
12/8/2017 11:00:00 AM,6.83947,0,-0.0268631,55.9,53.4,57.4,44.3,1,40,45,1,145,20,0,0,15,20,57.1,45.2,69.84375,0,14.48354,55,-2.5,-13.1,28.8
12/8/2017 11:10:00 AM,7.824625,0,-0.08937836,55.9,53.3,57.4,44.3,1,40,45,1,145,20,0,0,15,20,57,45.1,69.85938,0,14.81862,55,-2.6,-13.1,29.3
12/8/2017 11:20:00 AM,8.509606,0,-0.2144089,56,53.4,57.4,44.9,1,40,45,1,145,20,0,0,15,20,56.3,45.4,70.54688,0,14.65108,55,-2.6,-12.5,29.7
12/8/2017 11:30:00 AM,8.189246,0,-0.08937836,55.9,53.6,57.4,44.5,1,40,45,1,145,20,0,0,15,20,55.9,45.3,70.625,0,14.62607,55,-2.3,-12.9,30
12/8/2017 11:40:00 AM,8.642331,0,-0.2144089,56,53.6,57.4,44.3,1,40,45,1,145,20,0,0,15,20,55.9,45.2,70.21875,0,14.60669,55,-2.4,-13.1,30.2
12/8/2017 11:50:00 AM,8.586031,0,-0.08937836,56,53.5,57.3,44.3,1,40,45,1,145,20,0,0,15,20,56.4,45,70,0,14.58231,55,-2.5,-13,30.6
12/8/2017 12:00:00 PM,10.08427,0,-0.08937836,56.1,53.4,57.4,44.4,1,40,45,1,145,20,0,0,15,20,57.6,45.2,67.57813,0,16.52466,55,-2.7,-13,31.2
12/8/2017 12:10:00 PM,10.68302,0,-0.08937836,56.1,53.8,57.4,45.3,1,40,45,1,145,20,0,0,15,20,56.8,46.1,65.85938,0,19.74357,55,-2.3,-12.1,31.4
12/8/2017 12:20:00 PM,10.82148,0,-0.0268631,56.1,54,57.4,45.5,1,40,45,1,145,20,0,0,15,20,56.4,46.3,70.07813,0,14.48354,55,-2.1,-11.9,31.9
12/8/2017 12:30:00 PM,10.15294,0,-0.2144089,56.1,54.1,57.4,45.7,1,40,45,1,145,20,0,0,15,20,57.7,46.4,70.375,0,14.72985,55,-2,-11.7,32.2
12/8/2017 12:40:00 PM,10.6335,0,-0.2144089,56.1,54,57.4,45.9,1,40,45,1,145,20,0,0,15,20,58.4,46.7,68.78125,0,15.98203,55,-2.1,-11.5,32.2
12/8/2017 12:50:00 PM,11.2795,0,-0.1518936,56.2,54.1,57.4,46.1,1,40,45,1,145,20,0,0,15,20,58.1,46.7,70.17188,0,14.69546,55,-2.1,-11.3,32.3
12/8/2017 1:00:00 PM,10.75887,0,-0.2144089,56.2,54.2,57.4,46.6,1,40,45,1,145,20,0,0,15,20,57.9,47.2,69.89063,0,14.74985,55,-2,-10.8,32.5
12/8/2017 1:10:00 PM,10.20226,0,-0.2144089,56.3,54.2,57.5,46.6,1,40,45,1,145,20,0,0,15,20,58.7,47.3,70.0625,0,14.60669,55,-2.09999999999999,-10.9,33.1
12/8/2017 1:20:00 PM,12.68479,0,-0.08937836,56.3,54.2,57.5,46.5,1,40,45,1,145,20,0,0,15,20,59.1,47.2,70.0625,0,14.65108,55,-2.09999999999999,-11,33.4
12/8/2017 1:30:00 PM,12.4228,0,-0.0268631,56.4,54.5,57.5,47.1,1,40,45,1,145,20,0,0,15,20,57.8,47.9,70.79688,0,14.66608,55,-1.9,-10.4,33.4
12/8/2017 1:40:00 PM,12.39182,0,-0.2144089,56.4,54.8,57.5,47.1,1,40,45,1,145,20,0,0,15,20,57.6,47.8,70.9375,0,14.60669,55,-1.6,-10.4,33.5
12/8/2017 1:50:00 PM,12.60638,0,-0.1518936,56.4,54.9,57.5,47.4,1,40,45,1,145,20,0,0,15,20,58.5,48,69.65625,0,14.51792,55,-1.5,-10.1,33.7
12/8/2017 2:00:00 PM,12.65352,0,-0.08937836,56.5,54.9,57.6,47.4,1,40,45,1,145,20,0,0,15,20,59.2,48,70.20313,0,14.74985,55,-1.6,-10.2,33.7
12/8/2017 2:10:00 PM,13.45404,0,-0.2144089,56.5,55,57.6,47.6,1,40,45,1,145,20,0,0,15,20,58.5,48.2,69.82813,0,14.37476,55,-1.5,-10,33.7
12/8/2017 2:20:00 PM,12.49188,0,-0.0268631,56.5,55.3,57.6,47.8,1,40,45,1,145,20,0,0,15,20,58.4,48.4,67.85938,0,16.26335,55,-1.2,-9.8,33.7
12/8/2017 2:30:00 PM,12.03507,0,-0.2144089,56.7,55.4,57.6,47.7,1,40,45,1,145,20,0,0,15,20,57.8,48.5,70.14063,0,14.76923,55,-1.3,-9.9,33.8
12/8/2017 2:40:00 PM,12.53407,0,5.20879,56.7,55.3,57.7,47.7,1,40,45,1,145,20,0,0,15,20,59.1,48.4,66.76563,0,18.11692,55,-1.40000000000001,-10,33.9
12/8/2017 2:50:00 PM,12.73608,0,-0.1518936,56.8,55.3,57.7,47.7,1,40,45,1,145,20,0,0,15,20,58.9,48.4,70,0,14.32537,55,-1.5,-10,33.9
12/8/2017 3:00:00 PM,12.12651,0,-0.1518936,56.9,55.5,57.7,47.8,1,40,45,1,145,20,0,0,15,20,58.1,48.4,69.95313,0,14.31099,55,-1.4,-9.90000000000001,33.8
12/8/2017 3:10:00 PM,12.25407,0,-0.2144089,57,55.5,57.7,47.9,1,40,45,1,145,20,0,0,15,20,58.1,48.5,69.85938,0,14.49791,55,-1.5,-9.8,33.8
12/8/2017 3:20:00 PM,12.71515,0,-0.2144089,57.2,55.5,57.8,47.4,1,40,45,1,145,20,0,0,15,20,58.6,48.1,70.60938,0,14.82362,55,-1.7,-10.4,33.7
12/8/2017 3:30:00 PM,13.53506,0,-0.2144089,57.3,55.5,57.8,47.7,1,40,45,1,145,20,0,0,15,20,58.9,48.3,70,0,14.60169,55,-1.8,-10.1,33.6
12/8/2017 3:40:00 PM,12.55968,0,-0.2144089,57.4,55.7,57.9,47.8,1,40,45,1,145,20,0,0,15,20,58.3,48.4,72.42188,0,14.07406,55,-1.7,-10.1,33.5
12/8/2017 3:50:00 PM,12.39603,0,-0.2144089,57.5,56.1,57.9,47.9,1,40,45,1,145,20,0,0,15,20,57.3,48.7,70.1875,0,15.03555,55,-1.4,-10,33.1
12/8/2017 4:00:00 PM,12.21372,0,-0.2144089,57.7,56.1,57.9,47.1,1,40,45,1,145,20,0,0,15,20,59.3,47.9,67.8125,0,14.30099,55,-1.6,-10.8,32.6
12/8/2017 4:10:00 PM,12.70142,0,-0.2144089,57.7,55.4,57.9,46.8,1,40,45,1,145,20,0,0,15,20,58.5,47.5,69.59375,0,14.60169,55,-2.3,-11.1,32.5
12/8/2017 4:20:00 PM,11.82362,0,-0.2144089,57.7,55.2,57.9,46.5,1,40,45,1,145,20,0,0,15,20,57,47.1,65.42188,0,18.31885,55,-2.5,-11.4,32.5
12/8/2017 4:30:00 PM,10.83767,0,-0.08937836,57.7,55,57.9,46,1,40,45,1,145,20,0,0,15,20,57.2,46.9,68.29688,0,14.87301,55,-2.7,-11.9,32
12/8/2017 4:40:00 PM,10.39881,0,-0.2144089,57.7,55.1,57.8,46.3,1,40,45,1,145,20,0,0,15,20,55.2,46.9,69.60938,0,14.49354,55,-2.6,-11.5,31.8
12/8/2017 4:50:00 PM,10.46433,0,-0.2144089,57.7,54.9,57.8,45.3,1,40,45,1,145,20,0,0,15,20,57.9,46.1,69.15625,0,15.25748,55,-2.8,-12.5,31.6
12/8/2017 5:00:00 PM,8.412994,0,-0.2144089,57.7,54.7,57.7,45.6,1,40,45,1,145,20,0,0,15,20,56.5,46.2,70,0,14.2466,55,-3,-12.1,31.3
12/8/2017 5:10:00 PM,6.661347,0,-0.2144089,57.7,54.9,57.7,45.3,1,40,45,1,145,20,0,0,15,20,55.1,46.3,68.84375,0,14.31099,55,-2.8,-12.4,31.3
12/8/2017 5:20:00 PM,6.642597,0,-0.2144089,57.7,54.5,57.7,44.9,1,40,45,1,145,20,0,0,15,20,58.1,45.4,69.60938,0,14.87801,55,-3.2,-12.8,31.3
12/8/2017 5:30:00 PM,6.832386,0,-0.1518936,57.7,54.2,57.7,44.9,1,40,45,1,145,20,0,0,15,20,57.3,45.6,68.78125,0,14.5423,55,-3.5,-12.8,31.2
12/8/2017 5:40:00 PM,6.775768,0,-0.2144089,57.7,53.8,57.7,44.4,0,40,45,1,145,20,0,0,15,20,55.9,46.1,0,0,0.2756923,55,-3.90000000000001,-13.3,31
12/8/2017 5:50:00 PM,8.11973,0,-0.2144089,57.8,52.7,57.6,47.6,0,40,45,1,145,20,0,0,15,20,55.9,46.7,0,0,0.1769182,55,-5.09999999999999,-10,30.8
12/8/2017 6:00:00 PM,9.694715,0,-0.08937836,57.7,52.9,57.6,44.1,1,40,45,1,145,20,0,0,15,20,57.9,44.6,54.875,0,7.295531,55,-4.8,-13.5,31
12/8/2017 6:10:00 PM,5.945564,0,-0.2144089,57.6,53.3,57.6,45.7,0,40,45,1,145,20,0,0,15,20,56.4,46.9,0,0,0.8577093,55,-4.3,-11.9,31.8
12/8/2017 6:20:00 PM,8.488661,0,-0.0268631,57.8,52.5,57.6,47.1,0,40,45,1,145,20,0,0,15,20,56,47.7,0,0,0.1919218,55,-5.3,-10.5,32.4
12/8/2017 6:30:00 PM,8.448866,0,-0.1518936,57.7,52.9,57.6,44.9,1,40,45,1,145,20,0,0,15,20,63.2,45.2,58,0,8.99157,55,-4.8,-12.7,32.7
12/8/2017 6:40:00 PM,7.302014,0,-0.1518936,57.7,52.7,57.6,45.2,0,40,45,1,145,20,0,0,15,20,56.3,47.6,0,0,2.686281,55,-5,-12.4,32.6
12/8/2017 6:50:00 PM,9.69293,0,-0.08937836,57.8,52.5,57.5,47.9,0,40,45,1,145,20,0,0,15,20,56.1,48.1,0,0,0.221304,55,-5.3,-9.6,32.3
12/8/2017 7:00:00 PM,6.664394,0,-0.0268631,57.6,53.3,57.5,46.3,1,40,45,1,145,20,0,0,15,20,60.2,46.1,63.39063,0,11.56032,55,-4.3,-11.2,32.1
12/8/2017 7:10:00 PM,7.286661,0,-0.08937836,57.7,52.6,57.5,45.1,0,40,45,1,145,20,0,0,15,20,56.4,47.7,0,0,0.4332308,55,-5.1,-12.4,32.2
12/8/2017 7:20:00 PM,10.2118,0,-0.2144089,57.7,52.4,57.4,48,1,40,45,1,145,20,0,0,15,20,56.3,48.2,20,0,0.1969231,55,-5.3,-9.4,32.3
12/8/2017 7:30:00 PM,4.917066,0,-0.2144089,57.7,53.3,57.4,46.1,0,40,45,1,145,20,0,0,15,20,57.2,46.6,20,0,2.6619,55,-4.40000000000001,-11.3,32.3
12/8/2017 7:40:00 PM,7.623937,0,-0.2144089,57.7,52.3,57.5,45.6,0,40,45,1,145,20,0,0,15,20,56.7,47.7,0,0,1.606642,55,-5.40000000000001,-11.9,32.3
12/8/2017 7:50:00 PM,10.23108,0,-0.08937836,57.7,52.3,57.4,48.1,1,40,45,1,145,20,0,0,15,20,56.8,47.9,20,0,1.794188,55,-5.40000000000001,-9.3,32.4
12/8/2017 8:00:00 PM,4.883609,0,-0.2144089,57.6,53.1,57.4,46.1,0,40,45,1,145,20,0,0,15,20,57.5,46.5,20,0,3.001983,55,-4.5,-11.3,32.4
12/8/2017 8:10:00 PM,7.488889,0,-0.2144089,57.7,52.3,57.4,46.3,0,40,45,1,145,20,0,0,15,20,56.5,47.6,0,0,0.1769182,55,-5.40000000000001,-11.1,32.4
12/8/2017 8:20:00 PM,9.364503,0,-0.1518936,57.7,52.2,57.3,48,0,40,45,1,145,20,0,0,15,20,56.5,47.9,0,0,0.1769182,55,-5.5,-9.3,32.3
12/8/2017 8:30:00 PM,6.308526,0,-0.1518936,57.5,53,57.3,45.7,1,40,45,1,145,20,0,0,15,20,59.2,45.8,64.01563,0,13.23135,55,-4.5,-11.6,32.2
12/8/2017 8:40:00 PM,7.428988,0,8.905006,57.5,52.6,57.3,44.2,0,40,45,1,145,20,0,0,15,20,55.5,46.2,0,0,0.2756923,55,-4.9,-13.1,32.2
12/8/2017 8:50:00 PM,8.199307,0,-0.2144089,57.6,51.8,57.3,47,0,40,45,1,145,20,0,0,15,20,55.6,46.8,0,0,0.1769182,55,-5.8,-10.3,32.2
12/8/2017 9:00:00 PM,10.20008,0,-0.2144089,57.6,52,57.3,43.8,1,40,45,1,145,20,0,0,15,20,56.8,44.4,43.71875,0,4.436708,55,-5.6,-13.5,32.3
12/8/2017 9:10:00 PM,3.894879,0,-0.08937836,57.6,51.2,57.3,43.2,0,40,45,1,145,20,0,0,15,20,58.2,45.3,0,0,1.547878,55,-6.4,-14.1,32.1
12/8/2017 9:20:00 PM,4.259291,0,-0.0268631,57.6,51.3,57.2,46.8,0,40,45,1,145,20,0,0,15,20,58.9,46,0,0,0.1575385,55,-6.3,-10.4,31.8
12/8/2017 9:30:00 PM,4.700403,0,-0.2144089,57.6,51.4,57.2,46.9,0,40,45,1,145,20,0,0,15,20,58.8,46.3,0,0,0.1575385,55,-6.2,-10.3,31.3
12/8/2017 9:40:00 PM,4.893682,0,-0.1518936,57.6,51.6,57.1,46.8,0,40,45,1,145,20,0,0,15,20,58.7,46.5,0,0,1.557255,55,-6,-10.3,31
12/8/2017 9:50:00 PM,4.993211,0,-0.2144089,57.5,51.8,57.1,46.9,0,40,45,1,145,20,0,0,15,20,58.7,46.7,0,0,0.221304,55,-5.7,-10.2,30.7
12/8/2017 10:00:00 PM,5.184337,0,-0.2144089,57.5,52,57,47.3,0,40,45,1,145,20,0,0,15,20,58.6,46.9,0,0,0.1575385,55,-5.5,-9.7,30.3
12/8/2017 10:10:00 PM,5.619091,0,-0.08937836,57.5,52.1,57,47.4,0,40,45,1,145,20,0,0,15,20,58.6,47.1,0,0,0.1575385,55,-5.4,-9.6,30.1
12/8/2017 10:20:00 PM,5.97976,0,-0.08937836,57.5,52.3,57,47.6,0,40,45,1,145,20,0,0,15,20,58.6,47.3,0,0,0.1575385,55,-5.2,-9.4,30.3
12/8/2017 10:30:00 PM,6.279668,0,-0.2144089,57.5,52.4,57,47.9,0,40,45,1,145,20,0,0,15,20,58.6,47.5,0,0,0.1575385,55,-5.1,-9.1,30.3
12/8/2017 10:40:00 PM,6.782992,0,-0.2144089,57.5,52.5,56.9,48,0,40,45,1,145,20,0,0,15,20,58.5,47.7,0,0,0.1675409,55,-5,-8.9,30.3
12/8/2017 10:50:00 PM,6.960077,0,-0.2144089,57.4,52.6,56.9,48.2,0,40,45,1,145,20,0,0,15,20,58.5,47.9,0,0,0.2656899,55,-4.8,-8.7,30.6
12/8/2017 11:00:00 PM,7.269794,0,-0.2144089,57.5,52.7,56.9,48.3,0,40,45,1,145,20,0,0,15,20,58.5,48.1,0,0,0.1575385,55,-4.8,-8.6,30.3
12/8/2017 11:10:00 PM,7.489983,0,-0.08937836,57.4,52.8,56.8,48.5,0,40,45,1,145,20,0,0,15,20,58.5,48.2,0,0,0.1575385,55,-4.6,-8.3,30.2
12/8/2017 11:20:00 PM,7.651629,0,-0.2144089,57.4,52.9,56.8,48.6,0,40,45,1,145,20,0,0,15,20,58.5,48.4,0,0,0.1575385,55,-4.5,-8.2,29.8
12/8/2017 11:30:00 PM,7.758077,0,-0.2144089,57.4,53,56.8,48.7,0,40,45,1,145,20,0,0,15,20,58.5,48.6,0,0,1.478486,55,-4.4,-8.09999999999999,29.8
12/8/2017 11:40:00 PM,8.039165,0,-0.2144089,57.4,53.1,56.8,48.8,0,40,45,1,145,20,0,0,15,20,58.4,48.7,0,0,0.3594628,55,-4.3,-8,29.7
12/8/2017 11:50:00 PM,8.137236,0,-0.1518936,57.3,53.1,56.8,48.9,0,40,45,1,145,20,0,0,15,20,58.5,48.9,0,0,4.481094,55,-4.2,-7.9,30
12/9/2017 12:00:00 AM,8.296272,0,-0.08937836,57.3,53.2,56.8,49,0,40,45,1,145,20,0,0,15,20,58.4,49,0,0,0.2856947,55,-4.09999999999999,-7.8,30.2
12/9/2017 12:10:00 AM,8.333333,0,-0.2144089,57.3,53.3,56.8,49.2,0,40,45,1,145,20,0,0,15,20,58.4,49.2,0,0,0.1575385,55,-4,-7.59999999999999,30.4
12/9/2017 12:20:00 AM,8.333333,0,-0.1518936,57.3,53.4,56.7,49.2,0,40,45,1,145,20,0,0,15,20,58.4,49.3,0,0,0.1575385,55,-3.9,-7.5,30.5
12/9/2017 12:30:00 AM,8.333333,0,-0.2144089,57.3,53.4,56.8,49.4,0,40,45,1,145,20,0,0,15,20,58.4,49.5,0,0,2.410588,55,-3.9,-7.4,30.1
12/9/2017 12:40:00 AM,8.333333,0,-0.08937836,57.2,53.5,56.7,49.4,0,40,45,1,145,20,0,0,15,20,58.4,49.6,0,0,0.1575385,55,-3.7,-7.3,29.5
12/9/2017 12:50:00 AM,8.333333,0,-0.2144089,57.2,53.5,56.7,49.5,0,40,45,1,145,20,0,0,15,20,58.4,49.8,0,0,0.1575385,55,-3.7,-7.2,28.9
12/9/2017 1:00:00 AM,8.333333,0,-0.2144089,57.2,53.6,56.7,49.6,0,40,45,1,145,20,0,0,15,20,58.4,49.9,0,0,0.1575385,55,-3.6,-7.1,28.7
12/9/2017 1:10:00 AM,8.333333,0,-0.2144089,57.2,53.6,56.7,49.7,0,40,45,1,145,20,0,0,15,20,58.3,50.1,0,0,0.2363077,55,-3.6,-7,28.5
12/9/2017 1:20:00 AM,8.333333,0,-0.2144089,57.2,53.8,56.8,49.7,0,40,45,1,145,20,0,0,15,20,58.3,50.2,0,0,0.2563126,55,-3.40000000000001,-7.09999999999999,28.5
12/9/2017 1:30:00 AM,8.333333,0,-0.08937836,57.1,53.8,56.7,49.8,0,40,45,1,145,20,0,0,15,20,58.3,50.3,0,0,0.1575385,55,-3.3,-6.90000000000001,28.6
12/9/2017 1:40:00 AM,8.333333,0,-0.2144089,57.1,53.9,56.5,49.9,0,40,45,1,145,20,0,0,15,20,58.2,50.5,0,0,0.1625397,55,-3.2,-6.6,28.5
12/9/2017 1:50:00 AM,8.244662,0,-0.2144089,57.2,53.9,56.8,50,0,40,45,1,145,20,0,0,15,20,58.3,50.6,0,0,0.1575385,55,-3.3,-6.8,28.6
12/9/2017 2:00:00 AM,8.333333,0,-0.08937836,57.1,54,56.7,50,0,40,45,1,145,20,0,0,15,20,58.4,50.7,0,0,0.1769182,55,-3.1,-6.7,28.6
12/9/2017 2:10:00 AM,8.238631,0,-0.08937836,57.1,54.1,56.8,50.1,0,40,45,1,145,20,0,0,15,20,58.3,50.8,0,0,0.1919218,55,-3,-6.7,28.7
12/9/2017 2:20:00 AM,8.205147,0,-0.1518936,57.1,54.1,56.7,50.2,0,40,45,1,145,20,0,0,15,20,58.3,51,0,0,0.1575385,55,-3,-6.5,28.7
12/9/2017 2:30:00 AM,8.333333,0,-0.2144089,57.1,54.2,56.8,50.2,0,40,45,1,145,20,0,0,15,20,58.3,51.1,0,0,1.527873,55,-2.9,-6.59999999999999,28.7
12/9/2017 2:40:00 AM,8.333333,0,-0.2144089,57,54.2,56.7,50.2,0,40,45,1,145,20,0,0,15,20,58.3,51.2,0,0,0.1575385,55,-2.8,-6.5,28.8
12/9/2017 2:50:00 AM,8.169371,0,-0.0268631,57,54.3,56.8,50.3,0,40,45,1,145,20,0,0,15,20,58.4,51.4,0,0,0.1969231,55,-2.7,-6.5,28.9
12/9/2017 3:00:00 AM,8.029656,0,-0.08937836,57,54.4,56.8,50.4,0,40,45,1,145,20,0,0,15,20,58.3,51.5,0,0,0.3938462,55,-2.6,-6.4,28.9
12/9/2017 3:10:00 AM,7.949312,0,-0.08937836,57,54.4,56.8,50.5,0,40,45,1,145,20,0,0,15,20,58.3,51.6,0,0,0.3150769,55,-2.6,-6.3,29
12/9/2017 3:20:00 AM,7.775845,0,-0.0268631,57,54.5,56.8,50.5,0,40,45,1,145,20,0,0,15,20,58.4,51.7,0,0,0.4432332,55,-2.5,-6.3,28.9
12/9/2017 3:30:00 AM,7.761473,0,-0.2144089,56.9,54.6,56.8,50.5,0,40,45,1,145,20,0,0,15,20,58.3,51.8,0,0,0.3150769,55,-2.3,-6.3,28.9
12/9/2017 3:40:00 AM,7.559114,0,-0.1518936,56.9,54.7,56.6,50.6,0,40,45,1,145,20,0,0,15,20,58.3,52,0,0,0.3150769,55,-2.2,-6,28.7
12/9/2017 3:50:00 AM,7.453144,0,-0.08937836,56.9,54.7,56.8,50.6,0,40,45,1,145,20,0,0,15,20,58.4,52.1,0,0,0.9758632,55,-2.2,-6.2,28.7
12/9/2017 4:00:00 AM,7.42884,0,-0.2144089,56.9,54.7,56.8,50.7,0,40,45,1,145,20,0,0,15,20,58.4,52.2,0,0,0.3150769,55,-2.2,-6.09999999999999,28.6
12/9/2017 4:10:00 AM,7.33443,0,-0.0268631,56.9,54.8,56.9,50.7,0,40,45,1,145,20,0,0,15,20,58.3,52.3,0,0,0.3150769,55,-2.1,-6.2,28.6
12/9/2017 4:20:00 AM,7.230845,0,-0.2144089,56.9,54.9,56.8,50.7,0,40,45,1,145,20,0,0,15,20,58.4,52.4,0,0,4.16039,55,-2,-6.09999999999999,28.6
12/9/2017 4:30:00 AM,6.906551,0,-0.2144089,56.8,54.9,56.8,50.7,0,40,45,1,145,20,0,0,15,20,58.3,52.5,0,0,0.2956972,55,-1.9,-6.09999999999999,28.6
12/9/2017 4:40:00 AM,6.734621,0,-0.2144089,56.8,55,56.9,50.9,0,40,45,1,145,20,0,0,15,20,58.3,52.6,0,0,0.1375336,55,-1.8,-6,28.9
12/9/2017 4:50:00 AM,6.478179,0,-0.2144089,56.8,55.1,56.9,50.9,0,40,45,1,145,20,0,0,15,20,58.4,52.7,0,0,0.147536,55,-1.7,-6,28.7
12/9/2017 5:00:00 AM,6.159235,0,-0.2144089,56.8,55.2,56.9,50.9,0,40,45,1,145,20,0,0,15,20,58.4,52.8,0,0,0.1375336,55,-1.59999999999999,-6,28.9
12/9/2017 5:10:00 AM,5.906883,0,-0.1518936,56.8,55.2,56.8,50.9,0,40,45,1,145,20,0,0,15,20,58.4,52.9,0,0,4.500473,55,-1.59999999999999,-5.9,29
12/9/2017 5:20:00 AM,5.765426,0,-0.08937836,56.8,55.3,56.9,50.9,0,40,45,1,145,20,0,0,15,20,58.4,53,0,0,0.1769182,55,-1.5,-6,29
12/9/2017 5:30:00 AM,5.448556,0,-0.2144089,56.7,55.4,56.9,50.9,0,40,45,1,145,20,0,0,15,20,58.2,53.1,0,0,0.2363077,55,-1.3,-6,28.9
12/9/2017 5:40:00 AM,5.187321,0,-0.2144089,56.7,55.4,56.9,51,0,40,45,1,145,20,0,0,15,20,58.7,53.2,0,0,0.2956972,55,-1.3,-5.9,28.9
12/9/2017 5:50:00 AM,4.939636,0,-0.2144089,56.7,55.5,56.9,51,0,40,45,1,145,20,0,0,15,20,58.3,53.3,0,0,4.599248,55,-1.2,-5.9,29.1
12/9/2017 6:00:00 AM,4.503979,0,-0.1518936,56.7,55.5,56.9,51,0,40,45,1,145,20,0,0,15,20,58.4,53.4,0,0,0.2956972,55,-1.2,-5.9,29.2
12/9/2017 6:10:00 AM,4.291787,0,-0.2144089,56.7,55.6,56.9,51.1,0,40,45,1,145,20,0,0,15,20,58.4,53.6,0,0,0.2956972,55,-1.1,-5.8,29.4
12/9/2017 6:20:00 AM,4.166667,0,-0.2144089,56.7,55.7,56.9,51,0,40,45,1,145,20,0,0,15,20,58.4,53.6,0,0,0.2956972,55,-1,-5.9,29.4
12/9/2017 6:30:00 AM,4.166667,0,-0.0268631,56.6,55.7,57,51.1,0,40,45,1,145,20,0,0,15,20,58.4,53.6,0,0,0.2956972,55,-0.899999999999999,-5.9,29.7
12/9/2017 6:40:00 AM,4.166667,0,-0.2144089,56.6,55.8,56.9,51,0,40,45,1,145,20,0,0,15,20,58.4,53.7,0,0,0.4288547,55,-0.800000000000004,-5.9,29.8
12/9/2017 6:50:00 AM,4.166667,0,-0.2144089,56.6,55.9,57,51.1,0,40,45,1,145,20,0,0,15,20,58.4,53.9,0,0,0.2956972,55,-0.700000000000003,-5.9,29.9
12/9/2017 7:00:00 AM,4.166667,0,-0.1518936,56.6,55.9,57.2,51.2,0,40,45,1,145,20,0,0,15,20,58.4,53.9,0,0,0.2956972,55,-0.700000000000003,-6,29.9
12/9/2017 7:10:00 AM,4.166667,0,-0.2144089,56.6,55.9,57,51.2,0,40,45,1,145,20,0,0,15,20,58.4,54,0,0,0.2956972,55,-0.700000000000003,-5.8,29.8
12/9/2017 7:20:00 AM,4.166667,0,-0.0268631,56.6,56,57,51.1,0,40,45,1,145,20,0,0,15,20,58.4,54.1,0,0,0.2956972,55,-0.600000000000001,-5.9,29.6
12/9/2017 7:30:00 AM,4.166667,0,-0.08937836,56.5,56.1,57,51.1,0,40,45,1,145,20,0,0,15,20,58.4,54.2,0,0,2.68128,55,-0.399999999999999,-5.9,29.6
12/9/2017 7:40:00 AM,4.166667,0,-0.2144089,56.5,56.1,57,51.1,0,40,45,1,145,20,0,0,15,20,58.5,54.3,0,0,0.2956972,55,-0.399999999999999,-5.9,29.4
12/9/2017 7:50:00 AM,4.166667,0,-0.2144089,56.5,56.2,57,51.2,0,40,45,1,145,20,0,0,15,20,58.5,54.4,0,0,0.1969231,55,-0.299999999999997,-5.8,29.4
12/9/2017 8:00:00 AM,4.166667,0,-0.2144089,56.5,56.2,57,51.1,0,40,45,1,145,20,0,0,15,20,58.5,54.4,0,0,3.93346,55,-0.299999999999997,-5.9,29.4
12/9/2017 8:10:00 AM,4.166667,0,-0.2144089,56.5,56.3,57,51.1,0,40,45,1,145,20,0,0,15,20,58.5,54.5,0,0,0.1375336,55,-0.200000000000003,-5.9,29.7
12/9/2017 8:20:00 AM,4.166667,0,-0.2144089,56.5,56.3,57.1,51.2,0,40,45,1,145,20,0,0,15,20,58.5,54.7,0,0,0.1375336,55,-0.200000000000003,-5.9,29.4
12/9/2017 8:30:00 AM,4.166667,0,-0.1518936,56.5,56.5,57.1,51.2,0,40,45,1,145,20,0,0,15,20,58.6,55,0,0,0.1675409,55,0,-5.9,29.3
12/9/2017 8:40:00 AM,4.166667,0,-0.2144089,56.5,56.5,57.2,51.2,0,40,45,1,145,20,0,0,15,20,58.6,54.9,0,0,0.1375336,55,0,-6,29.1
12/9/2017 8:50:00 AM,4.688842,0,-0.2144089,56.5,56.5,57.2,51.2,0,40,45,1,145,20,0,0,15,20,58.6,54.9,0,0,0.8377045,55,0,-6,29.1
12/9/2017 9:00:00 AM,5.406208,0,-0.1518936,56.5,56.6,57.2,51.2,0,40,45,1,145,20,0,0,15,20,58.6,55.1,0,0,0.1375336,55,0.100000000000001,-6,29.1
12/9/2017 9:10:00 AM,6.339809,0,-0.2144089,56.5,56.6,57.2,51.2,0,40,45,1,145,20,0,0,15,20,58.7,55.1,0,0,0.1869206,55,0.100000000000001,-6,29.3
12/9/2017 9:20:00 AM,7.27489,0,-0.2144089,56.5,56.7,57.2,51.2,0,40,45,1,145,20,0,0,15,20,58.7,55.3,0,0,1.251556,55,0.200000000000003,-6,29.3
12/9/2017 9:30:00 AM,8.244275,0,-0.2144089,56.5,56.8,57.3,51.3,0,40,45,1,145,20,0,0,15,20,58.7,55.3,0,0,0.1869206,55,0.299999999999997,-6,29.7
12/9/2017 9:40:00 AM,9.590971,0,-0.2144089,56.5,56.8,57.3,51,0,40,45,1,145,20,0,0,15,20,58.9,55.4,0,0,0.6357802,55,0.299999999999997,-6.3,30.1
12/9/2017 9:50:00 AM,9.726305,0,-0.1518936,56.4,56.5,57.3,40,1,40,45,1,145,20,0,0,15,20,72.3,40.3,60.41406,0,8.45894,55,0.100000000000001,-17.3,30.3
12/9/2017 10:00:00 AM,4.81513,0,-0.2144089,56.1,55.5,57.2,44.8,0,40,45,1,145,20,0,0,15,20,53.8,45.2,20,0,2.149275,55,-0.600000000000001,-12.4,30.5
12/9/2017 10:10:00 AM,4.446414,0,-0.0268631,56.2,52.9,57.3,45.2,0,40,45,1,145,20,0,0,15,20,54.4,46.5,0,0,0.1869206,55,-3.3,-12.1,30.3
12/9/2017 10:20:00 AM,5.153968,0,-0.1518936,56.2,52.3,57.2,47.4,0,40,45,1,145,20,0,0,15,20,54.6,47.2,0,0,1.468483,55,-3.90000000000001,-9.8,30.7
12/9/2017 10:30:00 AM,6.297684,0,-0.1518936,56.2,52.5,57.2,46.7,0,40,45,1,145,20,0,0,15,20,54.7,47.6,0,0,1.522872,55,-3.7,-10.5,30.2
12/9/2017 10:40:00 AM,7.612118,0,-0.2144089,56.2,52.6,57,46.6,0,40,45,1,145,20,0,0,15,20,54.8,47.8,0,0,0.1969231,55,-3.6,-10.4,30.7
12/9/2017 10:50:00 AM,8.79159,0,-0.08937836,56.2,52.7,57.1,46.8,0,40,45,1,145,20,0,0,15,20,55,48,0,0,2.701285,55,-3.5,-10.3,31
12/9/2017 11:00:00 AM,10.07538,0,-0.2144089,56.2,52.9,57,46.9,1,40,45,1,145,20,0,0,15,20,54.9,48.2,20.28516,0,1.872957,55,-3.3,-10.1,30.7
12/9/2017 11:10:00 AM,6.205243,0,-0.0268631,55.9,54,57,44.7,1,40,45,1,145,20,0,0,15,20,49,44.7,69.20313,0,17.49552,55,-1.9,-12.3,29.8
12/9/2017 11:20:00 AM,4.339577,0,-0.2144089,56.2,52.7,56.9,43.1,0,40,45,1,145,20,0,0,15,20,51,45.7,0,0,1.468483,55,-3.5,-13.8,30.2
12/9/2017 11:30:00 AM,4.998644,0,-0.2144089,56.1,51.9,57,46.8,0,40,45,1,145,20,0,0,15,20,51.4,46.3,0,0,0.1769182,55,-4.2,-10.2,30.5
12/9/2017 11:40:00 AM,6.225212,0,-0.2144089,56.1,52,56.9,46.7,0,40,45,1,145,20,0,0,15,20,51.6,46.6,0,0,0.1769182,55,-4.1,-10.2,30.4
12/9/2017 11:50:00 AM,7.377765,0,-0.2144089,56.1,52,56.8,46.7,0,40,45,1,145,20,0,0,15,20,51.8,46.8,0,0,0.1769182,55,-4.1,-10.1,30.4
12/9/2017 12:00:00 PM,8.481963,0,-0.2144089,56.1,52.2,56.8,46.9,0,40,45,1,145,20,0,0,15,20,51.9,47,0,0,0.1375336,55,-3.9,-9.9,30.2
12/9/2017 12:10:00 PM,9.489223,0,-0.0268631,56.1,52.3,56.8,47.1,0,40,45,1,145,20,0,0,15,20,52.1,47.2,0,0,0.03938461,55,-3.8,-9.7,30.3
12/9/2017 12:20:00 PM,8.308505,0,-0.1518936,56,52.6,56.7,41.9,1,40,45,1,145,20,0,0,15,20,57.5,41.2,63.55469,0,13.27574,55,-3.4,-14.8,30.9
12/9/2017 12:30:00 PM,4.588969,0,-0.08937836,55.9,53,56.7,44.2,0,40,45,1,145,20,0,0,15,20,51.4,45.2,0,0,0.3794676,55,-2.9,-12.5,30.5
12/9/2017 12:40:00 PM,4.560033,0,-0.2144089,56,51.6,56.6,45.8,0,40,45,1,145,20,0,0,15,20,52,46.1,0,0,0.1969231,55,-4.4,-10.8,30.7
12/9/2017 12:50:00 PM,5.710519,0,-0.2144089,56,51.6,56.6,46.7,0,40,45,1,145,20,0,0,15,20,52.2,46.4,0,0,0.1769182,55,-4.4,-9.9,30.9
12/9/2017 1:00:00 PM,7.060185,0,-0.2144089,56,51.8,56.6,46.6,0,40,45,1,145,20,0,0,15,20,52.5,46.7,0,0,0.290696,55,-4.2,-10,30.5
12/9/2017 1:10:00 PM,8.238063,0,-0.2144089,56.1,51.9,56.6,46.7,0,40,45,1,145,20,0,0,15,20,52.6,46.9,0,0,0.2313065,55,-4.2,-9.9,30.9
12/9/2017 1:20:00 PM,9.450677,0,-0.2144089,56.1,52,56.5,46.9,0,40,45,1,145,20,0,0,15,20,52.7,47.3,0,0,0.1575385,55,-4.1,-9.6,30.6
12/9/2017 1:30:00 PM,8.507468,0,-0.2144089,55.9,52.5,56.5,40.9,1,40,45,1,145,20,0,0,15,20,57.9,40.5,63.57031,0,10.37191,55,-3.4,-15.6,29.6
12/9/2017 1:40:00 PM,4.704943,0,-0.2144089,55.7,53.4,56.5,44,0,40,45,1,145,20,0,0,15,20,51.2,44.9,0,0,0.4138511,55,-2.3,-12.5,29.3
12/9/2017 1:50:00 PM,4.795586,0,-0.2144089,55.9,51.5,56.4,45.5,0,40,45,1,145,20,0,0,15,20,51.8,45.8,0,0,0.1769182,55,-4.4,-10.9,29.5
12/9/2017 2:00:00 PM,5.984375,0,-0.2144089,55.9,51.4,56.4,46.6,0,40,45,1,145,20,0,0,15,20,52.1,46.1,0,0,0.1769182,55,-4.5,-9.8,29.2
12/9/2017 2:10:00 PM,7.215386,0,-0.2144089,55.9,51.4,56.4,46.4,0,40,45,1,145,20,0,0,15,20,52.3,46.3,0,0,3.839687,55,-4.5,-10,29.2
12/9/2017 2:20:00 PM,8.47368,0,-0.2144089,55.9,51.7,56.3,46.5,0,40,45,1,145,20,0,0,15,20,52.4,46.6,0,0,1.232176,55,-4.2,-9.8,29.2
12/9/2017 2:30:00 PM,9.731642,0,-0.2144089,55.9,51.7,56.3,46.9,0,40,45,1,145,20,0,0,15,20,52.5,46.8,0,0,0.2856947,55,-4.2,-9.4,28.9
12/9/2017 2:40:00 PM,8.174961,0,-0.2144089,55.7,52.5,56.3,42.2,1,40,45,1,145,20,0,0,15,20,56.5,41.8,66.04688,0,11.279,55,-3.2,-14.1,29
12/9/2017 2:50:00 PM,4.834601,0,-0.1518936,55.5,52.9,56.4,44,0,40,45,1,145,20,0,0,15,20,51.3,45.2,0,0,0.4332308,55,-2.6,-12.4,29.2
12/9/2017 3:00:00 PM,4.623632,0,-0.08937836,55.7,51.4,56.2,45.6,0,40,45,1,145,20,0,0,15,20,51.8,46,0,0,0.1769182,55,-4.3,-10.6,29.2
12/9/2017 3:10:00 PM,5.507936,0,-0.1518936,55.6,51.4,56.2,46.5,0,40,45,1,145,20,0,0,15,20,52.1,46.3,0,0,1.853577,55,-4.2,-9.7,28.9
12/9/2017 3:20:00 PM,6.965386,0,-0.2144089,55.6,51.5,56.2,46.4,0,40,45,1,145,20,0,0,15,20,52.3,46.5,0,0,0.2069255,55,-4.1,-9.8,29
12/9/2017 3:30:00 PM,8.207344,0,-0.08937836,55.7,51.6,56.1,46.4,0,40,45,1,145,20,0,0,15,20,52.4,46.8,0,0,0.1769182,55,-4.1,-9.7,28.8
12/9/2017 3:40:00 PM,9.341618,0,-0.1518936,55.7,51.7,56.2,46.9,0,40,45,1,145,20,0,0,15,20,52.5,46.9,0,0,1.996112,55,-4,-9.3,28.7
12/9/2017 3:50:00 PM,9.279181,0,-0.2144089,55.6,52,56.1,39.9,1,40,45,1,145,20,0,0,15,20,61.4,39.5,60.60156,0,9.582964,55,-3.6,-16.2,28.3
12/9/2017 4:00:00 PM,4.938555,0,-0.2144089,55,53.4,56.1,44.2,0,40,45,1,145,20,0,0,15,20,51,44.6,0,0,0.4332308,55,-1.6,-11.9,28.3
12/9/2017 4:10:00 PM,4.603986,0,-0.2144089,55.3,51.5,56.1,44.9,0,40,45,1,145,20,0,0,15,20,51.8,45.7,0,0,0.1769182,55,-3.8,-11.2,28.3
12/9/2017 4:20:00 PM,5.659978,0,-0.2144089,55.3,51.2,56.1,46.4,0,40,45,1,145,20,0,0,15,20,52.1,46.1,0,0,0.1525372,55,-4.09999999999999,-9.7,28.1
12/9/2017 4:30:00 PM,6.952356,0,-0.2144089,55.3,51.3,56.1,46.4,0,40,45,1,145,20,0,0,15,20,52.3,46.4,0,0,0.5026227,55,-4,-9.7,28.1
12/9/2017 4:40:00 PM,8.047452,0,-0.2144089,55.4,51.5,56,46.3,0,40,45,1,145,20,0,0,15,20,52.4,46.6,0,0,0.1769182,55,-3.9,-9.7,27.9
12/9/2017 4:50:00 PM,9.267691,0,-0.0268631,55.3,51.6,56,46.5,0,40,45,1,145,20,0,0,15,20,52.5,46.7,0,0,0.1769182,55,-3.7,-9.5,27.5
12/9/2017 5:00:00 PM,10.17504,0,-0.0268631,55.4,51.7,56,39.6,1,40,45,1,145,20,0,0,15,20,52.6,41.2,40.35938,0,3.420835,55,-3.7,-16.4,27.3
12/9/2017 5:10:00 PM,5.316734,0,0.03565216,54.7,53.3,55.9,44.6,1,40,45,1,145,20,0,0,15,20,49.3,44.6,69.85938,0,15.12932,55,-1.40000000000001,-11.3,27.1
12/9/2017 5:20:00 PM,4.559034,0,-0.2144089,54.9,52.2,55.9,43.5,0,40,45,1,145,20,0,0,15,20,52.1,45.5,0,0,0.3744664,55,-2.7,-12.4,27.1
12/9/2017 5:30:00 PM,4.810462,0,-0.2144089,54.9,51.2,55.9,46.2,0,40,45,1,145,20,0,0,15,20,52.5,46.1,0,0,4.549861,55,-3.7,-9.7,27.1
12/9/2017 5:40:00 PM,6.098333,0,-0.2144089,55,51.2,55.9,46.4,0,40,45,1,145,20,0,0,15,20,52.7,46.3,0,0,0.2163028,55,-3.8,-9.5,27
12/9/2017 5:50:00 PM,7.457519,0,-0.2144089,55,51.3,55.9,46.3,0,40,45,1,145,20,0,0,15,20,52.8,46.5,0,0,0.1969231,55,-3.7,-9.6,26.5
12/9/2017 6:00:00 PM,8.652391,0,-0.1518936,55.1,51.4,55.9,46.4,0,40,45,1,145,20,0,0,15,20,52.9,46.7,0,0,0.1769182,55,-3.7,-9.5,26.4
12/9/2017 6:10:00 PM,9.990486,0,-0.1518936,55.1,51.6,55.9,46.1,1,40,45,1,145,20,0,0,15,20,52.9,46.9,21.82813,0,2.158652,55,-3.5,-9.8,26.1
12/9/2017 6:20:00 PM,5.86146,0,-0.2144089,54.6,52.7,55.8,44.6,1,40,45,1,145,20,0,0,15,20,49.2,44.6,69.54688,0,13.84275,55,-1.9,-11.2,26.1
12/9/2017 6:30:00 PM,4.652143,0,-0.08937836,54.6,51.9,55.9,43.6,0,40,45,1,145,20,0,0,15,20,51.9,45.2,0,0,0.2956972,55,-2.7,-12.3,25.8
12/9/2017 6:40:00 PM,4.442372,0,-0.2144089,54.8,51.1,55.9,45.9,0,40,45,1,145,20,0,0,15,20,52.4,45.8,0,0,0.1525372,55,-3.7,-10,25.7
12/9/2017 6:50:00 PM,5.442222,0,-0.0268631,54.8,51.1,55.8,46.3,0,40,45,1,145,20,0,0,15,20,52.6,46.1,0,0,1.454105,55,-3.7,-9.5,25.3
12/9/2017 7:00:00 PM,6.6548,0,-0.2144089,54.8,51.2,55.7,46.2,0,40,45,1,145,20,0,0,15,20,52.7,46.3,0,0,1.370335,55,-3.59999999999999,-9.5,24.9
12/9/2017 7:10:00 PM,7.704609,0,-0.2144089,54.8,51.2,55.7,46.1,0,40,45,1,145,20,0,0,15,20,52.8,46.5,0,0,1.833573,55,-3.59999999999999,-9.6,24.6
12/9/2017 7:20:00 PM,9.073315,0,-0.08937836,54.8,51.4,55.7,46.3,0,40,45,1,145,20,0,0,15,20,52.8,46.7,0,0,0.773939,55,-3.4,-9.40000000000001,24.6
12/9/2017 7:30:00 PM,10.02197,0,-0.2144089,54.9,51.5,55.7,37.7,1,40,45,1,145,20,0,0,15,20,52.6,39.3,49.23438,0,5.501344,55,-3.4,-18,24.2
12/9/2017 7:40:00 PM,5.076087,0,-0.2144089,54.3,52.6,55.7,44.5,1,40,45,1,145,20,0,0,15,20,49.6,44.6,67.28125,0,16.29273,55,-1.7,-11.2,23.9
12/9/2017 7:50:00 PM,4.36631,0,-0.2144089,54.5,51.2,55.7,43.7,0,40,45,1,145,20,0,0,15,20,51.6,45.7,0,0,0.1769182,55,-3.3,-12,23.7
12/9/2017 8:00:00 PM,5.019988,0,-0.2144089,54.6,51,55.6,46.1,0,40,45,1,145,20,0,0,15,20,52,46.1,0,0,0.1131526,55,-3.6,-9.5,23.8
12/9/2017 8:10:00 PM,4.166667,0,-0.2144089,54.6,51,55.6,46.4,0,40,45,1,145,20,0,0,15,20,52.1,46.4,0,0,0.970862,55,-3.6,-9.2,23.6
12/9/2017 8:20:00 PM,4.166667,0,-0.2144089,54.7,51.2,55.6,46.5,0,40,45,1,145,20,0,0,15,20,52.3,46.6,0,0,0.2706911,55,-3.5,-9.1,23.4
12/9/2017 8:30:00 PM,4.166667,0,-0.2144089,54.7,51.2,55.5,46.6,0,40,45,1,145,20,0,0,15,20,52.3,46.7,0,0,0.1769182,55,-3.5,-8.9,23.3
12/9/2017 8:40:00 PM,4.166667,0,-0.2144089,54.7,51.3,55.5,46.7,0,40,45,1,145,20,0,0,15,20,52.5,46.9,0,0,0.1769182,55,-3.40000000000001,-8.8,23
12/9/2017 8:50:00 PM,4.166667,0,-0.1518936,54.7,51.4,55.2,46.9,0,40,45,1,145,20,0,0,15,20,52.5,47.1,0,0,0.1769182,55,-3.3,-8.3,23
12/9/2017 9:00:00 PM,4.166667,0,-0.2144089,54.7,51.5,55.5,47,0,40,45,1,145,20,0,0,15,20,52.6,47.2,0,0,0.1575385,55,-3.2,-8.5,22.8
12/9/2017 9:10:00 PM,4.166667,0,-0.2144089,54.7,51.6,55.4,47.1,0,40,45,1,145,20,0,0,15,20,52.7,47.4,0,0,0.09814896,55,-3.1,-8.3,22.5
12/9/2017 9:20:00 PM,4.166667,0,-0.2144089,54.7,51.7,55.4,47.3,0,40,45,1,145,20,0,0,15,20,52.8,47.5,0,0,0.03938461,55,-3,-8.1,22.4
12/9/2017 9:30:00 PM,4.166667,0,-0.2144089,54.7,51.8,55.4,47.1,0,40,45,1,145,20,0,0,15,20,52.9,47.7,0,0,1.172786,55,-2.90000000000001,-8.3,22.3
12/9/2017 9:40:00 PM,4.166667,0,-0.2144089,54.7,51.8,55.4,47.6,0,40,45,1,145,20,0,0,15,20,52.9,47.9,0,0,0.09814896,55,-2.90000000000001,-7.8,22.1
12/9/2017 9:50:00 PM,4.166667,0,-0.08937836,54.7,51.9,55.4,47.8,0,40,45,1,145,20,0,0,15,20,53.1,48.1,0,0,0.09814896,55,-2.8,-7.6,22
12/9/2017 10:00:00 PM,4.166667,0,-0.2144089,54.7,52,55.4,47.7,0,40,45,1,145,20,0,0,15,20,53.1,48.2,0,0,0.09814896,55,-2.7,-7.7,21.7
12/9/2017 10:10:00 PM,4.166667,0,-0.2144089,54.7,52.1,55.4,47.9,0,40,45,1,145,20,0,0,15,20,53.1,48.3,0,0,0.1325323,55,-2.6,-7.5,21.5
12/9/2017 10:20:00 PM,4.166667,0,-0.2144089,54.7,52.1,55.4,48,0,40,45,1,145,20,0,0,15,20,53.1,48.5,0,0,1.862955,55,-2.6,-7.4,21.3
12/9/2017 10:30:00 PM,4.166667,0,-0.2144089,54.7,52.2,55.3,48,0,40,45,1,145,20,0,0,15,20,53.2,48.6,0,0,1.774183,55,-2.5,-7.3,21
12/9/2017 10:40:00 PM,4.166667,0,-0.08937836,54.6,52.3,55.4,48.1,0,40,45,1,145,20,0,0,15,20,53.3,48.7,0,0,1.030252,55,-2.3,-7.3,21
12/9/2017 10:50:00 PM,4.166667,0,-0.2144089,54.7,52.3,55.3,48.3,0,40,45,1,145,20,0,0,15,20,53.4,48.9,0,0,0.09814896,55,-2.40000000000001,-7,20.8
12/9/2017 11:00:00 PM,4.166667,0,-0.2144089,54.6,52.4,55.3,48.2,0,40,45,1,145,20,0,0,15,20,53.4,49,0,0,0.09814896,55,-2.2,-7.09999999999999,20.6
12/9/2017 11:10:00 PM,4.166667,0,-0.2144089,54.6,52.4,55.4,48.4,0,40,45,1,145,20,0,0,15,20,53.5,49.1,0,0,0.09814896,55,-2.2,-7,20.4
12/9/2017 11:20:00 PM,4.166667,0,-0.2144089,54.6,52.5,55.3,48.4,0,40,45,1,145,20,0,0,15,20,53.5,49.3,0,0,0.09814896,55,-2.1,-6.9,20.3
12/9/2017 11:30:00 PM,4.166667,0,-0.2144089,54.6,52.6,55.3,48.5,0,40,45,1,145,20,0,0,15,20,53.6,49.5,0,0,0.2413089,55,-2,-6.8,20.2
12/9/2017 11:40:00 PM,4.166667,0,-0.0268631,54.6,52.6,55.6,48.5,0,40,45,1,145,20,0,0,15,20,53.6,49.6,0,0,0.09814896,55,-2,-7.1,20
12/9/2017 11:50:00 PM,4.166667,0,-0.1518936,54.5,52.7,55.3,48.6,0,40,45,1,145,20,0,0,15,20,53.6,49.7,0,0,0.1375336,55,-1.8,-6.7,19.9
12/10/2017 12:00:00 AM,4.166667,0,-0.0268631,54.6,52.7,55.3,48.6,0,40,45,1,145,20,0,0,15,20,53.7,49.8,0,0,0.09814896,55,-1.9,-6.7,20.1
12/10/2017 12:10:00 AM,4.166667,0,0.03565216,54.6,52.8,55.3,48.7,0,40,45,1,145,20,0,0,15,20,53.7,49.9,0,0,0.2706911,55,-1.8,-6.59999999999999,20.2
12/10/2017 12:20:00 AM,4.166667,0,-0.2144089,54.5,52.8,55.3,48.7,0,40,45,1,145,20,0,0,15,20,53.8,50.1,0,0,0.09814896,55,-1.7,-6.59999999999999,20.3
12/10/2017 12:30:00 AM,4.166667,0,-0.2144089,54.5,52.9,55.3,48.8,0,40,45,1,145,20,0,0,15,20,53.8,50.2,0,0,0.09814896,55,-1.6,-6.5,20.3
12/10/2017 12:40:00 AM,4.166667,0,-0.1518936,54.5,52.9,55.3,48.9,0,40,45,1,145,20,0,0,15,20,53.9,50.3,0,0,0.09814896,55,-1.6,-6.4,20.2
12/10/2017 12:50:00 AM,4.166667,0,-0.2144089,54.5,53,55.3,48.9,0,40,45,1,145,20,0,0,15,20,53.9,50.4,0,0,0.09814896,55,-1.5,-6.4,20.3
12/10/2017 1:00:00 AM,4.166667,0,-0.2144089,54.5,53,55.3,49,0,40,45,1,145,20,0,0,15,20,54,50.5,0,0,0.09814896,55,-1.5,-6.3,20.3
12/10/2017 1:10:00 AM,4.166667,0,-0.2144089,54.5,53.1,55.3,49,0,40,45,1,145,20,0,0,15,20,54,50.6,0,0,0.09814896,55,-1.4,-6.3,20.2
12/10/2017 1:20:00 AM,4.166667,0,-0.2144089,54.4,53.1,55.3,49,0,40,45,1,145,20,0,0,15,20,54.2,50.7,0,0,0.1819194,55,-1.3,-6.3,20.4
12/10/2017 1:30:00 AM,4.166667,0,-0.2144089,54.4,53.3,55.3,49.1,0,40,45,1,145,20,0,0,15,20,54.1,50.8,0,0,0.9558583,55,-1.1,-6.2,20.8
12/10/2017 1:40:00 AM,4.166667,0,-0.2144089,54.4,53.3,55.4,49.1,0,40,45,1,145,20,0,0,15,20,54.1,51,0,0,0.09814896,55,-1.1,-6.3,21.1
12/10/2017 1:50:00 AM,4.166667,0,-0.0268631,54.4,53.3,55.4,49.2,0,40,45,1,145,20,0,0,15,20,54.2,51.1,0,0,0.09814896,55,-1.1,-6.2,21.4
12/10/2017 2:00:00 AM,4.166667,0,-0.2144089,54.4,53.4,55.4,49.1,0,40,45,1,145,20,0,0,15,20,54.2,51.1,0,0,0.2463101,55,-1,-6.3,21.4
12/10/2017 2:10:00 AM,4.166667,0,-0.2144089,54.4,53.4,55.3,49.2,0,40,45,1,145,20,0,0,15,20,54.2,51.2,0,0,0.09814896,55,-1,-6.09999999999999,21.6
12/10/2017 2:20:00 AM,4.166667,0,-0.2144089,54.4,53.6,55.4,49.2,0,40,45,1,145,20,0,0,15,20,54.3,51.4,0,0,0.1525372,55,-0.799999999999997,-6.2,21.5
12/10/2017 2:30:00 AM,4.166667,0,-0.08937836,54.3,53.6,55.3,49.2,0,40,45,1,145,20,0,0,15,20,54.4,51.4,0,0,0.1869206,55,-0.699999999999996,-6.09999999999999,21.4
12/10/2017 2:40:00 AM,4.166667,0,-0.2144089,54.3,53.6,55.3,49.2,0,40,45,1,145,20,0,0,15,20,54.3,51.5,0,0,0.1869206,55,-0.699999999999996,-6.09999999999999,21.5
12/10/2017 2:50:00 AM,4.166667,0,-0.2144089,54.3,53.7,55.3,49.3,0,40,45,1,145,20,0,0,15,20,54.4,51.6,0,0,2.10989,55,-0.599999999999994,-6,21.7
12/10/2017 3:00:00 AM,4.166667,0,-0.2144089,54.3,53.8,55.4,49.3,0,40,45,1,145,20,0,0,15,20,54.5,51.8,0,0,0.147536,55,-0.5,-6.1,21.8
12/10/2017 3:10:00 AM,4.166667,0,-0.2144089,54.3,53.8,55.4,49.4,0,40,45,1,145,20,0,0,15,20,54.5,51.8,0,0,0.2413089,55,-0.5,-6,21.9
12/10/2017 3:20:00 AM,4.166667,0,-0.0268631,54.3,53.9,55.4,49.3,0,40,45,1,145,20,0,0,15,20,54.5,51.9,0,0,2.976977,55,-0.399999999999999,-6.1,22
12/10/2017 3:30:00 AM,4.166667,0,-0.2144089,54.3,53.9,55.4,49.4,0,40,45,1,145,20,0,0,15,20,54.6,52,0,0,0.2563126,55,-0.399999999999999,-6,22.3
12/10/2017 3:40:00 AM,4.166667,0,-0.1518936,54.3,54,55.4,49.4,0,40,45,1,145,20,0,0,15,20,54.6,52.1,0,0,0.290696,55,-0.299999999999997,-6,22.4
12/10/2017 3:50:00 AM,4.166667,0,-0.2144089,54.2,54,55.4,49.4,0,40,45,1,145,20,0,0,15,20,54.7,52.2,0,0,0.1769182,55,-0.200000000000003,-6,22.7
12/10/2017 4:00:00 AM,4.166667,0,-0.2144089,54.2,54.1,55.4,49.4,0,40,45,1,145,20,0,0,15,20,54.7,52.2,0,0,0.1769182,55,-0.100000000000001,-6,23
12/10/2017 4:10:00 AM,4.166667,0,-0.2144089,54.2,54.1,55.5,49.4,0,40,45,1,145,20,0,0,15,20,54.7,52.3,0,0,0.2163028,55,-0.100000000000001,-6.1,23.1
12/10/2017 4:20:00 AM,4.166667,0,-0.2144089,54.2,54.2,55.5,49.5,0,40,45,1,145,20,0,0,15,20,54.8,52.5,0,0,0.2163028,55,0,-6,23.3
12/10/2017 4:30:00 AM,4.166667,0,-0.08937836,54.2,54.2,55.5,49.5,0,40,45,1,145,20,0,0,15,20,54.8,52.5,0,0,0.3050745,55,0,-6,23.4
12/10/2017 4:40:00 AM,4.166667,0,-0.1518936,54.1,54.3,55.5,49.4,0,40,45,1,145,20,0,0,15,20,54.8,52.6,0,0,1.153407,55,0.199999999999996,-6.1,23.4
12/10/2017 4:50:00 AM,4.166667,0,-0.1518936,54.2,54.4,55.5,49.4,0,40,45,1,145,20,0,0,15,20,54.8,52.7,0,0,0.7983199,55,0.199999999999996,-6.1,23.7
12/10/2017 5:00:00 AM,4.166667,0,-0.2144089,54.2,54.4,55.5,49.4,0,40,45,1,145,20,0,0,15,20,54.9,52.7,0,0,0.2563126,55,0.199999999999996,-6.1,23.8
12/10/2017 5:10:00 AM,4.166667,0,-0.2144089,54.1,54.5,55.4,49.3,0,40,45,1,145,20,0,0,15,20,54.9,52.9,0,0,0.3938462,55,0.399999999999999,-6.1,23.9
12/10/2017 5:20:00 AM,4.166667,0,-0.2144089,54.1,54.5,55.5,49.3,0,40,45,1,145,20,0,0,15,20,54.9,52.9,0,0,0.1769182,55,0.399999999999999,-6.2,24
12/10/2017 5:30:00 AM,4.166667,0,-0.0268631,54.1,54.6,55.5,49.3,0,40,45,1,145,20,0,0,15,20,55,53,0,0,0.1769182,55,0.5,-6.2,23.9
12/10/2017 5:40:00 AM,4.166667,0,-0.2144089,54.1,54.7,55.5,49.3,0,40,45,1,145,20,0,0,15,20,54.9,53,0,0,0.9952431,55,0.600000000000001,-6.2,23.9
12/10/2017 5:50:00 AM,4.166667,0,-0.2144089,54.1,54.7,55.5,49.3,0,40,45,1,145,20,0,0,15,20,55,53.1,0,0,0.1769182,55,0.600000000000001,-6.2,24
12/10/2017 6:00:00 AM,4.166667,0,0.03565216,54.1,54.7,55.5,49.3,0,40,45,1,145,20,0,0,15,20,55.1,53.3,0,0,2.346198,55,0.600000000000001,-6.2,24
12/10/2017 6:10:00 AM,4.166667,0,-0.2144089,54.1,54.9,55.5,49.2,0,40,45,1,145,20,0,0,15,20,55.1,53.3,0,0,0.1769182,55,0.799999999999997,-6.3,24.3
12/10/2017 6:20:00 AM,4.166667,0,-0.2144089,54.1,54.8,55.7,49.2,0,40,45,1,145,20,0,0,15,20,55.1,53.4,0,0,0.1769182,55,0.699999999999996,-6.5,24.4
12/10/2017 6:30:00 AM,4.166667,0,-0.1518936,54.1,54.9,55.5,49.1,0,40,45,1,145,20,0,0,15,20,55.1,53.5,0,0,2.986979,55,0.799999999999997,-6.4,24.6
12/10/2017 6:40:00 AM,4.166667,0,-0.2144089,54,54.9,55.5,49.1,0,40,45,1,145,20,0,0,15,20,55.1,53.5,0,0,0.1769182,55,0.899999999999999,-6.4,24.7
12/10/2017 6:50:00 AM,4.166667,0,-0.2144089,54.1,55,55.5,49,0,40,45,1,145,20,0,0,15,20,55.2,53.6,0,0,4.357314,55,0.899999999999999,-6.5,24.9
12/10/2017 7:00:00 AM,4.166667,0,-0.2144089,54.1,55.1,55.5,49,0,40,45,1,145,20,0,0,15,20,55.2,53.7,0,0,4.254163,55,1,-6.5,24.9
12/10/2017 7:10:00 AM,4.166667,0,-0.2144089,54.1,55.1,55.5,49,0,40,45,1,145,20,0,0,15,20,55.3,53.7,0,0,0.3350818,55,1,-6.5,25
12/10/2017 7:20:00 AM,4.166667,0,-0.2144089,54,55.3,55.5,49,0,40,45,1,145,20,0,0,15,20,55.3,53.8,0,0,0.3350818,55,1.3,-6.5,25
12/10/2017 7:30:00 AM,4.166667,0,-0.2144089,54,55.2,55.6,48.9,0,40,45,1,145,20,0,0,15,20,55.3,53.9,0,0,4.816176,55,1.2,-6.7,25.1
12/10/2017 7:40:00 AM,4.166667,0,-0.1518936,54,55.3,55.6,49,0,40,45,1,145,20,0,0,15,20,55.4,54,0,0,0.753934,55,1.3,-6.6,25.5
12/10/2017 7:50:00 AM,4.166667,0,-0.2144089,54,55.3,55.6,48.8,0,40,45,1,145,20,0,15,15,20,55.3,54,0,0,0.3350818,55,1.3,-6.8,25.8
12/10/2017 8:00:00 AM,4.166667,0,-0.2144089,54,55.3,55.5,48.8,0,40,45,1,145,20,0,0,15,20,55.4,54.1,0,0,0.3350818,55,1.3,-6.7,26.1
12/10/2017 8:10:00 AM,4.166667,0,-0.2144089,54,55.4,55.5,48.7,0,40,45,1,145,20,0,0,15,20,55.4,54.1,0,0,0.3150769,55,1.4,-6.8,26.3
12/10/2017 8:20:00 AM,4.166667,0,-0.08937836,54,55.5,55.5,48.7,0,40,45,1,145,20,0,0,15,20,55.4,54.2,0,0,0.2363077,55,1.5,-6.8,26.3
12/10/2017 8:30:00 AM,4.166667,0,-0.08937836,54,55.5,55.6,48.6,0,40,45,1,145,20,0,0,15,20,55.5,54.3,0,0,0.1769182,55,1.5,-7,26
12/10/2017 8:40:00 AM,4.166667,0,-0.2144089,54,55.5,55.5,48.5,0,40,45,1,145,20,0,0,15,20,55.5,54.3,0,0,0.1769182,55,1.5,-7,25.9
12/10/2017 8:50:00 AM,4.166667,0,-0.1518936,54,55.5,55.5,48.5,0,40,45,1,145,20,0,0,15,20,55.5,54.4,0,0,0.1969231,55,1.5,-7,26.1
12/10/2017 9:00:00 AM,4.166667,0,-0.2144089,53.9,55.6,55.5,48.4,0,40,45,1,145,20,0,0,15,20,55.5,54.4,0,0,0.1969231,55,1.7,-7.1,26.7
12/10/2017 9:10:00 AM,4.166667,0,-0.2144089,53.9,55.7,55.6,48.4,0,40,45,1,145,20,0,0,15,20,55.6,54.5,0,0,0.2463101,55,1.8,-7.2,27.4
12/10/2017 9:20:00 AM,4.166667,0,-0.1518936,53.9,55.7,55.6,48.3,0,40,45,1,145,20,0,0,15,20,55.6,54.6,0,0,2.814437,55,1.8,-7.3,27.8
12/10/2017 9:30:00 AM,4.166667,0,-0.0268631,53.9,55.7,55.6,48.3,0,40,45,1,145,20,0,0,15,20,55.6,54.7,0,0,2.243048,55,1.8,-7.3,28.3
12/10/2017 9:40:00 AM,4.166667,0,-0.2144089,53.9,55.7,55.6,48.3,0,40,45,1,145,20,0,0,15,20,55.7,54.7,0,0,0.2069255,55,1.8,-7.3,29
12/10/2017 9:50:00 AM,4.166874,0,-0.2144089,54,55.9,55.6,48.2,0,40,45,1,145,20,0,0,15,20,55.7,54.8,0,0,0.1969231,55,1.9,-7.4,29.7
12/10/2017 10:00:00 AM,4.898839,0,-0.1518936,54,55.8,55.6,48.2,0,40,45,1,145,20,0,0,15,20,55.7,54.8,0,0,0.3150769,55,1.8,-7.4,29.9
12/10/2017 10:10:00 AM,6.031767,0,-0.2144089,54,55.9,55.6,48.2,0,40,45,1,145,20,0,0,15,20,55.8,54.9,0,0,2.770051,55,1.9,-7.4,30.4
12/10/2017 10:20:00 AM,7.395495,0,-0.2144089,54,55.9,55.6,48.1,0,40,45,1,145,20,0,0,15,20,55.7,55,0,0,0.3494603,55,1.9,-7.5,30.9
