DateTimeStamp,AverageCoolingDemand,CH-1EnableDisable,CHWFLOW,CHWRTemp,CHWSTemp,CWRTemp,CWSTemp,DemandCallforCooling,EconModeOAEnableSP,EconModeOASP,OccupancyCommand,PCHWFlowSetpt,PCHWPMinSpeed,PCWP-1Speed,PCWP-2Speed,SCHWDPSetpt,SCHWPMinimumSpeed,SCHWRTemp,SCHWSTemp,SCWP-1Speed,SCWP-2Speed,SCWPDP,SummerModeSetpoint,DeltaT_CHW,DeltaT_CW,CP-202C2RadLoop.OATTEMP
12/10/2017 10:30:00 AM,8.333333,0,-0.2144089,54,56,55.6,48,0,40,45,1,145,20,0,0,15,20,55.8,55,0,0,0.2363077,55,2,-7.6,31.1
12/10/2017 10:40:00 AM,8.333333,0,-0.2144089,54,56.1,55.6,48,0,40,45,1,145,20,0,0,15,20,55.9,55.1,0,0,0.1575385,55,2.1,-7.6,31.2
12/10/2017 10:50:00 AM,8.333333,0,0.03565216,54,56.1,55.7,48,0,40,45,1,145,20,0,0,15,20,55.9,55.2,0,0,4.456088,55,2.1,-7.7,31.6
12/10/2017 11:00:00 AM,8.333333,0,-0.2144089,54.1,56.1,55.6,47.9,0,40,45,1,145,20,0,0,15,20,55.9,55.2,0,0,0.1575385,55,2,-7.7,31.9
12/10/2017 11:10:00 AM,8.333333,0,-0.0268631,54.1,56.1,55.7,47.9,0,40,45,1,145,20,0,0,15,20,55.9,55.3,0,0,0.6751648,55,2,-7.8,32
12/10/2017 11:20:00 AM,8.333333,0,-0.0268631,54,56.2,55.7,47.9,0,40,45,1,145,20,0,0,15,20,55.9,55.3,0,0,0.3150769,55,2.2,-7.8,32.3
12/10/2017 11:30:00 AM,8.335759,0,-0.2144089,54,56.2,55.7,47.8,0,40,45,1,145,20,0,0,15,20,55.9,55.4,0,0,0.3150769,55,2.2,-7.90000000000001,32.7
12/10/2017 11:40:00 AM,8.424983,0,-0.0268631,54.1,56.3,55.7,47.8,0,40,45,1,145,20,0,0,15,20,55.9,55.4,0,0,0.7195507,55,2.2,-7.90000000000001,33.2
12/10/2017 11:50:00 AM,8.566586,0,-0.2144089,54.1,56.3,55.7,47.7,0,40,45,1,145,20,0,0,15,20,56.1,55.5,0,0,0.3150769,55,2.2,-8,33.7
12/10/2017 12:00:00 PM,8.749568,0,-0.1518936,54.1,56.3,55.7,47.8,0,40,45,1,145,20,0,0,15,20,56.1,55.5,0,0,1.251556,55,2.2,-7.90000000000001,34
12/10/2017 12:10:00 PM,8.967138,0,-0.2144089,54.1,56.3,55.7,47.7,0,40,45,1,145,20,0,0,15,20,56.1,55.6,0,0,0.2956972,55,2.2,-8,33.9
12/10/2017 12:20:00 PM,9.135899,0,-0.1518936,54.1,56.4,55.7,47.8,0,40,45,1,145,20,0,0,15,20,56.2,55.7,0,0,0.1375336,55,2.3,-7.90000000000001,33.9
12/10/2017 12:30:00 PM,9.305562,0,-0.2144089,54.1,56.4,55.7,47.5,0,40,45,1,145,20,0,0,15,20,56.1,55.7,0,0,1.562256,55,2.3,-8.2,34.1
12/10/2017 12:40:00 PM,9.56163,0,-0.2144089,54.2,56.5,55.9,47.7,0,40,45,1,145,20,0,0,15,20,56.2,55.8,0,0,0.2463101,55,2.3,-8.2,34
12/10/2017 12:50:00 PM,9.779113,0,-0.1518936,54.1,56.5,55.7,47.7,0,40,45,1,145,20,0,0,15,20,56.2,55.8,0,0,0.1375336,55,2.4,-8,34.8
12/10/2017 1:00:00 PM,9.450204,0,-0.2144089,54,55.8,55.7,46.3,1,40,45,1,145,20,0,0,15,20,62.6,46.7,66.76563,0,11.269,55,1.8,-9.40000000000001,34.9
12/10/2017 1:10:00 PM,8.333333,0,-0.2144089,53.7,54.9,55.7,46.3,1,40,45,1,145,20,0,0,15,20,53.6,46.3,72.32813,0,14.12845,55,1.2,-9.40000000000001,34.2
12/10/2017 1:20:00 PM,7.454199,0,-0.2144089,53.3,54,55.7,45.4,1,40,45,1,145,20,0,0,15,20,51.5,45.3,73.10938,0,14.48854,55,0.700000000000003,-10.3,35
12/10/2017 1:30:00 PM,6.126621,0,-0.2144089,53.5,53.8,55.7,45,1,40,45,1,145,20,0,0,15,20,51.3,45,71.8125,0,14.64107,55,0.299999999999997,-10.7,35.4
12/10/2017 1:40:00 PM,5.958183,0,-0.2144089,53.5,53.8,55.7,44.6,1,40,45,1,145,20,0,0,15,20,51.2,44.4,72.26563,0,14.80862,55,0.299999999999997,-11.1,34.7
12/10/2017 1:50:00 PM,5.57473,0,-0.1518936,53.4,53.9,55.7,44.1,1,40,45,1,145,20,0,0,15,20,50.7,43.9,72.32813,0,14.87801,55,0.5,-11.6,33.9
12/10/2017 2:00:00 PM,4.884712,0,-0.2144089,53.4,53.7,55.7,43.4,0,40,45,1,145,20,0,0,15,20,51,44.8,0,0,1.587263,55,0.300000000000004,-12.3,33.3
12/10/2017 2:10:00 PM,6.354237,0,-0.2144089,53.5,51.4,55.7,46.4,0,40,45,1,145,20,0,0,15,20,51.4,45.7,0,0,0.1769182,55,-2.1,-9.3,32.8
12/10/2017 2:20:00 PM,7.274795,0,-0.2144089,53.6,51.3,55.6,46.8,0,40,45,1,145,20,0,0,15,20,51.6,46.1,0,0,0.1769182,55,-2.3,-8.8,32.8
12/10/2017 2:30:00 PM,8.230825,0,-0.1518936,53.5,51.4,55.6,46.4,0,40,45,1,145,20,0,0,15,20,51.7,46.4,0,0,0.1769182,55,-2.1,-9.2,32.7
12/10/2017 2:40:00 PM,8.333333,0,-0.1518936,53.6,51.6,55.5,46.3,0,40,45,1,145,20,0,0,15,20,51.8,46.6,0,0,0.1769182,55,-2,-9.2,32.6
12/10/2017 2:50:00 PM,8.333333,0,-0.2144089,53.6,51.6,55.5,46.5,0,40,45,1,145,20,0,0,15,20,52,46.9,0,0,4.416703,55,-2,-9,32.4
12/10/2017 3:00:00 PM,8.419716,0,-0.2144089,53.6,51.8,55.5,46.6,0,40,45,1,145,20,0,0,15,20,52.1,47.1,0,0,0.2706911,55,-1.8,-8.9,32
12/10/2017 3:10:00 PM,8.662765,0,-0.2144089,53.7,51.8,55.4,46.8,0,40,45,1,145,20,0,0,15,20,52.1,47.3,0,0,0.1769182,55,-1.90000000000001,-8.6,31.7
12/10/2017 3:20:00 PM,8.792141,0,-0.2144089,53.6,51.9,55.4,47,0,40,45,1,145,20,0,0,15,20,52.3,47.4,0,0,0.1769182,55,-1.7,-8.4,31.9
12/10/2017 3:30:00 PM,9.025341,0,-0.2144089,53.6,51.9,55.4,47.2,0,40,45,1,145,20,0,0,15,20,52.4,47.7,0,0,0.3006984,55,-1.7,-8.2,31.7
12/10/2017 3:40:00 PM,9.27264,0,-0.2144089,53.6,52,55.4,47.3,0,40,45,1,145,20,0,0,15,20,52.5,47.8,0,0,4.056615,55,-1.6,-8.1,31.5
12/10/2017 3:50:00 PM,9.35404,0,-0.1518936,53.6,52.1,55.3,47.4,0,40,45,1,145,20,0,0,15,20,52.6,47.9,0,0,0.1769182,55,-1.5,-7.9,31.2
12/10/2017 4:00:00 PM,9.514216,0,-0.1518936,53.6,52.3,55.3,47.4,0,40,45,1,145,20,0,0,15,20,52.6,48.2,0,0,3.159521,55,-1.3,-7.9,31.1
12/10/2017 4:10:00 PM,9.771843,0,-0.2144089,53.7,52.3,55.2,47.6,0,40,45,1,145,20,0,0,15,20,52.7,48.4,0,0,3.352068,55,-1.40000000000001,-7.6,30.9
12/10/2017 4:20:00 PM,9.971628,0,-0.2144089,53.7,52.3,55.3,47.8,0,40,45,1,145,20,0,0,15,20,52.8,48.5,0,0,0.1769182,55,-1.40000000000001,-7.5,30.5
12/10/2017 4:30:00 PM,8.805935,0,0.03565216,53.5,52.7,55.2,45.2,1,40,45,1,145,20,0,0,15,20,51,45.2,68.6875,0,13.73898,55,-0.799999999999997,-10,30.3
12/10/2017 4:40:00 PM,5.75373,0,-0.2144089,52.1,53.5,55.2,44.9,1,40,45,1,145,20,0,0,15,20,50.9,44.8,72.03125,0,15.7551,55,1.4,-10.3,30.2
12/10/2017 4:50:00 PM,5.213628,0,-0.08937836,52,53.7,55.2,44.2,1,40,45,1,145,20,0,0,15,20,51,44.1,71.78125,0,14.71984,55,1.7,-11,29.9
12/10/2017 5:00:00 PM,4.896417,0,-0.2144089,52.3,52.4,55.2,42.9,0,40,45,1,145,20,0,0,15,20,51.2,45.3,0,0,0.2956972,55,0.100000000000001,-12.3,29.8
12/10/2017 5:10:00 PM,5.688287,0,-0.1518936,52.5,51.1,55.2,46.6,0,40,45,1,145,20,0,0,15,20,51.5,45.8,0,0,0.1969231,55,-1.4,-8.6,29.6
12/10/2017 5:20:00 PM,6.368834,0,-0.2144089,52.6,51.2,55.2,46.5,0,40,45,1,145,20,0,0,15,20,51.7,46.2,0,0,0.03938461,55,-1.4,-8.7,29.5
12/10/2017 5:30:00 PM,7.115776,0,-0.2144089,52.7,51.2,55.1,46.3,0,40,45,1,145,20,0,0,15,20,51.8,46.4,0,0,0.07876923,55,-1.5,-8.8,29.5
12/10/2017 5:40:00 PM,7.957229,0,-0.2144089,52.7,51.3,55.2,46.3,0,40,45,1,145,20,0,0,15,20,52,46.6,0,0,0.2019243,55,-1.40000000000001,-8.90000000000001,29.3
12/10/2017 5:50:00 PM,8.333333,0,-0.1518936,52.8,51.4,55.1,46.3,0,40,45,1,145,20,0,0,15,20,52.1,46.8,0,0,0.221304,55,-1.4,-8.8,29
12/10/2017 6:00:00 PM,8.431016,0,-0.2144089,52.8,51.6,55.1,46.6,0,40,45,1,145,20,0,0,15,20,52.1,47,0,0,2.976977,55,-1.2,-8.5,28.6
12/10/2017 6:10:00 PM,8.653315,0,-0.2144089,52.9,51.6,55.1,46.8,0,40,45,1,145,20,0,0,15,20,52.3,47.2,0,0,0.2163028,55,-1.3,-8.3,28.7
12/10/2017 6:20:00 PM,8.859841,0,-0.2144089,52.9,51.7,55.1,47,0,40,45,1,145,20,0,0,15,20,52.3,47.4,0,0,1.35033,55,-1.2,-8.1,28.2
12/10/2017 6:30:00 PM,9.035617,0,-0.2144089,52.9,51.8,55,47,0,40,45,1,145,20,0,0,15,20,52.4,47.5,0,0,0.1969231,55,-1.1,-8,28.2
12/10/2017 6:40:00 PM,9.307783,0,-0.08937836,52.9,51.8,55,47.3,0,40,45,1,145,20,0,0,15,20,52.5,47.7,0,0,0.2019243,55,-1.1,-7.7,27.9
12/10/2017 6:50:00 PM,9.488906,0,-0.2144089,53,51.9,55,47.3,0,40,45,1,145,20,0,0,15,20,52.6,47.9,0,0,2.099888,55,-1.1,-7.7,27.9
12/10/2017 7:00:00 PM,9.603968,0,-0.2144089,53.1,52,54.9,47.4,0,40,45,1,145,20,0,0,15,20,52.7,48,0,0,0.2163028,55,-1.1,-7.5,28
12/10/2017 7:10:00 PM,9.888334,0,-0.2144089,53,52.1,54.9,47.6,0,40,45,1,145,20,0,0,15,20,52.7,48.2,0,0,2.168654,55,-0.899999999999999,-7.3,28.5
12/10/2017 7:20:00 PM,8.906248,0,-0.2144089,52.8,52.2,54.9,43.9,1,40,45,1,145,20,0,0,15,20,54.6,43.8,66.90625,0,11.98918,55,-0.599999999999994,-11,28.7
12/10/2017 7:30:00 PM,5.425261,0,-0.2144089,52.5,53.2,54.9,45,1,40,45,1,145,20,0,0,15,20,51.2,45,71.42188,0,14.57231,55,0.700000000000003,-9.9,28.8
12/10/2017 7:40:00 PM,5.249176,0,-0.2144089,52.7,52,54.9,43.4,0,40,45,1,145,20,0,0,15,20,51.9,45.9,0,0,0.3888449,55,-0.700000000000003,-11.5,28.8
12/10/2017 7:50:00 PM,6.027446,0,-0.08937836,52.8,51.1,54.9,46.4,0,40,45,1,145,20,0,0,15,20,52.2,46.3,0,0,0.1575385,55,-1.7,-8.5,28.9
12/10/2017 8:00:00 PM,6.868135,0,-0.2144089,52.7,51,54.9,46.5,0,40,45,1,145,20,0,0,15,20,52.4,46.5,0,0,0.1969231,55,-1.7,-8.4,28.8
12/10/2017 8:10:00 PM,7.655003,0,-0.0268631,52.8,51.1,54.8,46.2,0,40,45,1,145,20,0,0,15,20,52.5,46.8,0,0,2.503736,55,-1.7,-8.59999999999999,28.9
12/10/2017 8:20:00 PM,8.333403,0,-0.2144089,52.8,51.2,54.9,46.3,0,40,45,1,145,20,0,0,15,20,52.5,47,0,0,0.2019243,55,-1.59999999999999,-8.6,28.9
12/10/2017 8:30:00 PM,8.647779,0,-0.2144089,52.9,51.3,54.8,46.5,0,40,45,1,145,20,0,0,15,20,52.7,47.2,0,0,0.1969231,55,-1.6,-8.3,28.8
12/10/2017 8:40:00 PM,8.833608,0,-0.2144089,52.9,51.4,54.9,46.7,0,40,45,1,145,20,0,0,15,20,52.8,47.3,0,0,0.2563126,55,-1.5,-8.2,28.8
12/10/2017 8:50:00 PM,8.87611,0,-0.2144089,52.9,51.6,54.8,46.8,0,40,45,1,145,20,0,0,15,20,52.8,47.5,0,0,0.2363077,55,-1.3,-8,28.8
12/10/2017 9:00:00 PM,9.007778,0,-0.2144089,52.9,51.6,54.7,47,0,40,45,1,145,20,0,0,15,20,52.9,47.7,0,0,0.2163028,55,-1.3,-7.7,28.8
12/10/2017 9:10:00 PM,9.234657,0,-0.2144089,52.9,51.6,54.7,47.1,0,40,45,1,145,20,0,0,15,20,52.9,47.8,0,0,0.3544616,55,-1.3,-7.6,28.8
12/10/2017 9:20:00 PM,9.585015,0,-0.2144089,53,51.8,54.7,47.2,0,40,45,1,145,20,0,0,15,20,53,48,0,0,1.606642,55,-1.2,-7.5,28.7
12/10/2017 9:30:00 PM,9.723958,0,-0.2144089,52.9,51.8,54.7,47.3,0,40,45,1,145,20,0,0,15,20,53.1,48.1,0,0,0.1969231,55,-1.1,-7.40000000000001,28.7
12/10/2017 9:40:00 PM,9.934435,0,-0.2144089,52.9,51.8,54.7,46.1,1,40,45,1,145,20,0,0,15,20,53.1,48.3,22.78516,0,2.168654,55,-1.1,-8.6,28.5
12/10/2017 9:50:00 PM,7.659594,0,-0.2144089,52.7,52.6,54.7,45.2,1,40,45,1,145,20,0,0,15,20,48.5,45.3,70.875,0,13.36951,55,-0.100000000000001,-9.5,28.5
12/10/2017 10:00:00 PM,5.026799,0,-0.2144089,52.2,53.1,54.7,44.9,0,40,45,1,145,20,0,0,15,20,51.1,45,20,0,2.68128,55,0.899999999999999,-9.8,28.4
12/10/2017 10:10:00 PM,0,0,-0.2144089,52.5,51.7,54.7,43.6,0,40,45,1,145,20,0,0,15,20,51.6,46.1,0,0,0.05876435,55,-0.799999999999997,-11.1,28.2
12/10/2017 10:20:00 PM,0,0,-0.0268631,52.5,51,54.6,46.4,0,40,45,1,145,20,0,0,15,20,51.9,46.7,0,0,2.795058,55,-1.5,-8.2,28
12/10/2017 10:30:00 PM,0,0,-0.2144089,52.6,51,54.7,46.4,0,40,45,1,145,20,0,0,15,20,52,46.7,0,0,0.2163028,55,-1.6,-8.3,27.6
12/10/2017 10:40:00 PM,0,0,-0.2144089,52.6,51.1,54.7,46.3,0,40,45,1,145,20,0,0,15,20,52.1,46.9,0,0,0.1969231,55,-1.5,-8.40000000000001,27.5
12/10/2017 10:50:00 PM,0,0,-0.2144089,52.7,51.2,54.7,46.4,0,40,45,1,145,20,0,0,15,20,52.3,47.1,0,0,0.221304,55,-1.5,-8.3,27.5
12/10/2017 11:00:00 PM,0,0,-0.2144089,52.7,51.3,54.6,46.5,0,40,45,1,145,20,0,0,15,20,52.3,47.2,0,0,0.2163028,55,-1.40000000000001,-8.1,27.3
12/10/2017 11:10:00 PM,0,0,-0.2144089,52.7,51.4,54.6,46.6,0,40,45,1,145,20,0,0,15,20,52.4,47.4,0,0,1.582261,55,-1.3,-8,27.1
12/10/2017 11:20:00 PM,0,0,-0.2144089,52.7,51.4,54.6,46.8,0,40,45,1,145,20,0,0,15,20,52.5,47.5,0,0,0.1969231,55,-1.3,-7.8,27.1
12/10/2017 11:30:00 PM,0,0,-0.08937836,52.7,51.6,54.5,46.9,0,40,45,1,145,20,0,0,15,20,52.6,47.7,0,0,0.1969231,55,-1.1,-7.6,27.1
12/10/2017 11:40:00 PM,0,0,-0.2144089,52.8,51.7,54.5,47,0,40,45,1,145,20,0,0,15,20,52.6,47.9,0,0,1.172786,55,-1.09999999999999,-7.5,27.1
12/10/2017 11:50:00 PM,0,0,-0.2144089,52.7,51.7,54.5,47.1,0,40,45,1,145,20,0,0,15,20,52.7,48.1,0,0,0.2806935,55,-1,-7.4,26.9
12/11/2017 12:00:00 AM,0,0,-0.08937836,52.7,51.7,54.5,47.3,0,40,45,1,145,20,0,0,15,20,52.8,48.1,0,0,0.946481,55,-1,-7.2,26.8
12/11/2017 12:10:00 AM,0,0,-0.2144089,52.8,51.8,54.5,47.4,0,40,45,1,145,20,0,0,15,20,52.8,48.3,0,0,0.1969231,55,-1,-7.1,26.4
12/11/2017 12:20:00 AM,0,0,-0.1518936,52.8,51.8,54.5,47.5,0,40,45,1,145,20,0,0,15,20,52.9,48.4,0,0,0.1969231,55,-1,-7,26.1
12/11/2017 12:30:00 AM,0,0,-0.08937836,52.8,51.8,54.5,47.7,0,40,45,1,145,20,0,0,15,20,53,48.6,0,0,3.258295,55,-1,-6.8,26.1
12/11/2017 12:40:00 AM,0,0,-0.2144089,52.8,52,54.5,47.8,0,40,45,1,145,20,0,0,15,20,53.1,48.7,0,0,0.1969231,55,-0.799999999999997,-6.7,26.1
12/11/2017 12:50:00 AM,0,0,-0.2144089,52.8,52.1,54.5,47.9,0,40,45,1,145,20,0,0,15,20,53.1,48.8,0,0,0.2163028,55,-0.699999999999996,-6.6,26
12/11/2017 1:00:00 AM,0,0,-0.1518936,52.9,52.1,54.5,47.9,0,40,45,1,145,20,0,0,15,20,53.2,49,0,0,0.2163028,55,-0.799999999999997,-6.6,25.8
12/11/2017 1:10:00 AM,0,0,-0.0268631,52.9,52.1,54.5,47.9,0,40,45,1,145,20,0,0,15,20,53.2,49.1,0,0,0.2163028,55,-0.799999999999997,-6.6,25.5
12/11/2017 1:20:00 AM,0,0,-0.1518936,52.8,52.2,54.4,48,0,40,45,1,145,20,0,0,15,20,53.4,49.2,0,0,1.744801,55,-0.599999999999994,-6.4,25.4
12/11/2017 1:30:00 AM,0,0,-0.2144089,52.8,52.3,54.4,48.1,0,40,45,1,145,20,0,0,15,20,53.4,49.3,0,0,0.1969231,55,-0.5,-6.3,25.3
12/11/2017 1:40:00 AM,0,0,-0.2144089,52.8,52.3,54.5,48.2,0,40,45,1,145,20,0,0,15,20,53.4,49.5,0,0,0.1969231,55,-0.5,-6.3,24.9
12/11/2017 1:50:00 AM,0,0,-0.1518936,52.9,52.4,54.5,48.3,0,40,45,1,145,20,0,0,15,20,53.5,49.6,0,0,0.7095482,55,-0.5,-6.2,24.7
12/11/2017 2:00:00 AM,0,0,-0.2144089,52.9,52.4,54.4,48.3,0,40,45,1,145,20,0,0,15,20,53.5,49.7,0,0,0.1969231,55,-0.5,-6.1,24.5
12/11/2017 2:10:00 AM,0,0,-0.2144089,52.9,52.5,54.4,48.3,0,40,45,1,145,20,0,0,15,20,53.6,49.9,0,0,0.1969231,55,-0.399999999999999,-6.1,24.5
12/11/2017 2:20:00 AM,0,0,-0.2144089,52.9,52.5,54.5,48.4,0,40,45,1,145,20,0,0,15,20,53.6,49.9,0,0,0.290696,55,-0.399999999999999,-6.1,24.4
12/11/2017 2:30:00 AM,0,0,-0.08937836,52.9,52.6,54.5,48.5,0,40,45,1,145,20,0,0,15,20,53.7,50.1,0,0,3.46022,55,-0.299999999999997,-6,24.3
12/11/2017 2:40:00 AM,0,0,-0.2144089,52.9,52.6,54.5,48.6,0,40,45,1,145,20,0,0,15,20,53.7,50.2,0,0,0.2163028,55,-0.299999999999997,-5.9,24.1
12/11/2017 2:50:00 AM,0,0,-0.2144089,52.9,52.7,54.5,48.6,0,40,45,1,145,20,0,0,15,20,53.8,50.3,0,0,0.1969231,55,-0.199999999999996,-5.9,24.1
12/11/2017 3:00:00 AM,0,0,-0.2144089,52.9,52.8,54.5,48.6,0,40,45,1,145,20,0,0,15,20,53.8,50.4,0,0,0.1969231,55,-0.100000000000001,-5.9,24.1
12/11/2017 3:10:00 AM,0,0,-0.2144089,52.9,52.8,54.5,48.7,0,40,45,1,145,20,0,0,15,20,53.8,50.5,0,0,0.1969231,55,-0.100000000000001,-5.8,24.1
12/11/2017 3:20:00 AM,0,0,-0.2144089,52.9,52.9,54.5,48.7,0,40,45,1,145,20,0,0,15,20,54,50.6,0,0,0.2563126,55,0,-5.8,24.1
12/11/2017 3:30:00 AM,0,0,-0.2144089,52.9,52.9,54.6,48.8,0,40,45,1,145,20,0,0,15,20,53.9,50.7,0,0,0.1969231,55,0,-5.8,24.4
12/11/2017 3:40:00 AM,0,0,-0.08937836,52.9,53,54.6,48.8,0,40,45,1,145,20,0,0,15,20,54,50.8,0,0,0.2163028,55,0.100000000000001,-5.8,24.6
12/11/2017 3:50:00 AM,0,0,-0.2144089,52.9,53.1,54.6,48.9,0,40,45,1,145,20,0,0,15,20,54,50.9,0,0,0.1969231,55,0.200000000000003,-5.7,25.1
12/11/2017 4:00:00 AM,0,0,-0.1518936,52.9,53.1,54.6,48.9,0,40,45,1,145,20,0,0,15,20,54,51,0,0,0.221304,55,0.200000000000003,-5.7,26.2
12/11/2017 4:10:00 AM,0,0,-0.2144089,52.9,53.2,54.7,49,0,40,45,1,145,20,0,0,15,20,54.1,51.2,0,0,0.2019243,55,0.300000000000004,-5.7,27.2
12/11/2017 4:20:00 AM,0,0,-0.2144089,52.9,53.2,54.6,49,0,40,45,1,145,20,0,0,15,20,54.1,51.2,0,0,0.1969231,55,0.300000000000004,-5.6,27.7
12/11/2017 4:30:00 AM,0,0,-0.2144089,52.9,53.3,54.7,49,0,40,45,1,145,20,0,0,15,20,54.2,51.3,0,0,0.1969231,55,0.399999999999999,-5.7,27.8
12/11/2017 4:40:00 AM,0,0,-0.0268631,53,53.4,54.7,49.1,0,40,45,1,145,20,0,0,15,20,54.2,51.4,0,0,0.1969231,55,0.399999999999999,-5.6,27.9
12/11/2017 4:50:00 AM,0,0,-0.2144089,53,53.4,54.7,49.1,0,40,45,1,145,20,0,0,15,20,54.3,51.6,0,0,0.2806935,55,0.399999999999999,-5.6,28
12/11/2017 5:00:00 AM,0,0,-0.2144089,52.9,53.5,54.7,49.2,0,40,45,1,145,20,0,0,15,20,54.3,51.6,0,0,0.3350818,55,0.600000000000001,-5.5,27.9
12/11/2017 5:10:00 AM,0,0,-0.08937836,53,53.5,54.7,49.2,0,40,45,1,145,20,0,0,15,20,54.3,51.7,0,0,0.1969231,55,0.5,-5.5,28
12/11/2017 5:20:00 AM,0,0,-0.2144089,53,53.6,54.7,49.2,0,40,45,1,145,20,0,0,15,20,54.4,51.8,0,0,0.1969231,55,0.600000000000001,-5.5,28
12/11/2017 5:30:00 AM,0,0,-0.2144089,53,53.7,54.7,49.2,0,40,45,1,145,20,0,0,15,20,54.4,51.8,0,0,0.1969231,55,0.700000000000003,-5.5,27.9
12/11/2017 5:40:00 AM,0,0,-0.2144089,53,53.7,54.7,49.3,0,40,45,1,145,20,0,0,15,20,54.4,52,0,0,0.2019243,55,0.700000000000003,-5.40000000000001,27.9
12/11/2017 5:50:00 AM,0,0,-0.2144089,53,53.8,54.7,49.3,0,40,45,1,145,20,0,0,15,20,54.5,52.1,0,0,0.1969231,55,0.799999999999997,-5.40000000000001,27.9
12/11/2017 6:00:00 AM,0,0,-0.2144089,53,53.8,54.8,49.4,0,40,45,1,145,20,0,0,15,20,54.5,52.1,0,0,0.3694652,55,0.799999999999997,-5.4,28.1
12/11/2017 6:10:00 AM,0,0,-0.2144089,53,53.9,54.8,49.5,0,40,45,1,145,20,0,0,15,20,54.5,52.3,0,0,0.2119267,55,0.899999999999999,-5.3,28.3
12/11/2017 6:20:00 AM,0,0,-0.2144089,53,54,54.9,49.4,0,40,45,1,145,20,0,0,15,20,54.6,52.3,0,0,0.1969231,55,1,-5.5,28.3
12/11/2017 6:30:00 AM,0,0,-0.2144089,53,54,54.8,49.5,0,40,45,1,145,20,0,0,15,20,54.6,52.4,0,0,0.1769182,55,1,-5.3,28.4
12/11/2017 6:40:00 AM,0,0,-0.1518936,53.1,54.1,54.8,49.5,0,40,45,1,145,20,0,0,15,20,54.7,52.5,0,0,1.054632,55,1,-5.3,28.4
12/11/2017 6:50:00 AM,0,0,-0.2144089,53,54.1,54.8,49.5,0,40,45,1,145,20,0,0,15,20,54.7,52.5,0,0,0.1769182,55,1.1,-5.3,28.5
12/11/2017 7:00:00 AM,0,0,-0.2144089,53,54.2,54.9,49.5,0,40,45,1,145,20,0,0,15,20,54.7,52.6,0,0,4.623629,55,1.2,-5.4,28.5
12/11/2017 7:10:00 AM,4.166667,0,-0.2144089,53.1,54.2,54.9,49.5,0,40,45,1,145,20,0,0,15,20,54.7,52.7,0,0,0.1769182,55,1.1,-5.4,28.6
12/11/2017 7:20:00 AM,4.166667,0,-0.2144089,53.1,54.3,54.9,49.6,0,40,45,1,145,20,0,0,15,20,54.8,52.7,0,0,0.1969231,55,1.2,-5.3,28.7
12/11/2017 7:30:00 AM,4.166667,0,-0.2144089,53.1,54.4,54.9,49.6,0,40,45,1,145,20,0,0,15,20,54.8,52.9,0,0,0.1769182,55,1.3,-5.3,28.8
12/11/2017 7:40:00 AM,4.166667,0,-0.2144089,53.1,54.4,54.9,49.6,0,40,45,1,145,20,0,0,15,20,54.9,52.9,0,0,0.1769182,55,1.3,-5.3,29
12/11/2017 7:50:00 AM,4.166667,0,-0.2144089,53.1,54.4,55,49.7,0,40,45,1,145,20,0,0,15,20,54.9,53,0,0,0.1969231,55,1.3,-5.3,29.2
12/11/2017 8:00:00 AM,4.166667,0,-0.2144089,53.1,54.5,55,49.6,0,40,45,1,145,20,0,0,15,20,54.9,53.1,0,0,4.801172,55,1.4,-5.4,29.6
12/11/2017 8:10:00 AM,8.696087,0,-0.2144089,53.1,54.6,55.1,49.7,0,40,45,1,145,20,0,0,15,20,55,53.2,0,0,0.1969231,55,1.5,-5.4,29.9
12/11/2017 8:20:00 AM,10.2672,0,-0.2144089,53.2,54.7,55.2,44.2,1,40,45,1,145,20,0,0,15,20,55.5,53.3,26.25391,0,2.583131,55,1.5,-11,30
12/11/2017 8:30:00 AM,7.53951,0,-0.2144089,53.1,53,55.3,47.1,1,40,45,1,145,20,0,0,15,20,62.3,47,68.20313,0,13.73398,55,-0.100000000000001,-8.2,30.1
12/11/2017 8:40:00 AM,8.125996,0,-0.08937836,53.1,53.1,55.3,45.4,1,40,45,1,145,20,0,0,15,20,58.2,45.6,70.29688,0,14.62169,55,0,-9.9,30.3
12/11/2017 8:50:00 AM,8.450087,0,-0.2144089,53,53.2,55.3,45,1,40,45,1,145,20,0,0,15,20,56.7,44.9,66.82813,0,17.75183,55,0.200000000000003,-10.3,30.9
12/11/2017 9:00:00 AM,9.17359,0,-0.2144089,53,53.4,55.4,44.9,1,40,45,1,145,20,0,0,15,20,55.9,44.8,70.375,0,15.07493,55,0.399999999999999,-10.5,31.6
12/11/2017 9:10:00 AM,9.35685,0,-0.2144089,52.8,53.6,55.4,44.9,1,40,45,1,145,20,0,0,15,20,54.6,44.7,69.73438,0,14.19722,55,0.800000000000004,-10.5,31.9
12/11/2017 9:20:00 AM,9.456009,0,-0.2144089,52.8,53.6,55.5,44.7,1,40,45,1,145,20,0,0,15,20,54.1,44.6,70.90625,0,14.66608,55,0.800000000000004,-10.8,32.4
12/11/2017 9:30:00 AM,9.479851,0,-0.2144089,53.1,53.6,55.5,44.7,1,40,45,1,145,20,0,0,15,20,54,44.7,69.375,0,15.71571,55,0.5,-10.8,32.6
12/11/2017 9:40:00 AM,8.384229,0,-0.0268631,53.4,53.6,55.5,44.6,1,40,45,1,145,20,0,0,15,20,53.7,44.6,66.39063,0,18.09192,55,0.200000000000003,-10.9,32.6
12/11/2017 9:50:00 AM,8.465454,0,-0.1518936,53.7,53.6,55.5,44.3,1,40,45,1,145,20,0,0,15,20,53.8,44.4,70.125,0,14.59669,55,-0.100000000000001,-11.2,33
12/11/2017 10:00:00 AM,9.239641,0,-0.1518936,53.9,53.6,55.5,44.4,1,40,45,1,145,20,0,0,15,20,54.4,44.3,70,0,14.32537,55,-0.299999999999997,-11.1,33.1
12/11/2017 10:10:00 AM,9.047504,0,-0.1518936,54,53.6,55.5,44.9,1,40,45,1,145,20,0,0,15,20,53.8,44.9,70.85938,0,14.59169,55,-0.399999999999999,-10.6,33.6
12/11/2017 10:20:00 AM,8.38154,0,-0.0268631,54.2,53.7,55.5,44.8,1,40,45,1,145,20,0,0,15,20,53.3,44.8,70.75,0,14.77423,55,-0.5,-10.7,34
12/11/2017 10:30:00 AM,8.070397,0,-0.2144089,54.3,53.8,55.5,44.7,1,40,45,1,145,20,0,0,15,20,53.9,44.7,70.5625,0,14.77423,55,-0.5,-10.8,33.9
12/11/2017 10:40:00 AM,7.763404,0,-0.2144089,54.3,53.6,55.5,44.7,1,40,45,1,145,20,0,0,15,20,54.3,45.3,70.17188,0,14.59669,55,-0.699999999999996,-10.8,34.6
12/11/2017 10:50:00 AM,7.833584,0,-0.1518936,54.3,53.7,55.3,45,1,40,45,1,145,20,0,0,15,20,53.6,45.5,70.39063,0,15.17371,55,-0.599999999999994,-10.3,35.1
12/11/2017 11:00:00 AM,7.297848,0,-0.08937836,54.3,53.7,55.5,44.8,1,40,45,1,145,20,0,0,15,20,54.5,45.3,70,0,14.83862,55,-0.599999999999994,-10.7,35
12/11/2017 11:10:00 AM,7.719317,0,-0.2144089,54.4,53,55.6,44,0,40,45,1,145,20,0,0,15,20,54.7,45.8,0,0,0.2956972,55,-1.4,-11.6,35
12/11/2017 11:20:00 AM,9.09943,0,-0.1518936,54.5,51.3,55.6,47,0,40,45,1,145,20,0,0,15,20,55,46.4,0,0,0.1969231,55,-3.2,-8.6,35.2
12/11/2017 11:30:00 AM,8.89914,0,-0.08937836,54.4,51.8,55.6,44.6,1,40,45,1,145,20,0,0,15,20,61.6,44.3,60.80469,0,10.20937,55,-2.6,-11,35.2
12/11/2017 11:40:00 AM,6.510337,0,-0.1518936,54.4,52.5,55.5,46.5,1,40,45,1,145,20,0,0,15,20,55.4,46.5,70.10938,0,14.47854,55,-1.9,-9,35.1
12/11/2017 11:50:00 AM,5.300565,0,-0.08937836,54.4,53.1,55.5,46.1,1,40,45,1,145,20,0,0,15,20,55.1,46.1,70.6875,0,14.87301,55,-1.3,-9.4,34.6
12/11/2017 12:00:00 PM,9.670594,0,-0.2144089,54.6,52.1,55.7,44.9,0,40,45,1,145,20,0,0,15,20,55.5,47.4,0,0,0.1969231,55,-2.5,-10.8,34.6
12/11/2017 12:10:00 PM,8.352471,0,-0.2144089,54.5,52.3,55.6,46.2,1,40,45,1,145,20,0,0,15,20,56.6,46.1,67.29688,0,13.0982,55,-2.2,-9.4,34.9
12/11/2017 12:20:00 PM,6.811416,0,-0.2144089,54.4,53,55.6,46.6,46.6,40,45,1,145,20,0,0,15,20,55,46.6,70.35938,0,14.71047,55,-1.4,-9,35.2
12/11/2017 12:30:00 PM,6.936835,0,-0.0268631,54.4,53.4,55.7,46.3,1,40,45,1,145,20,0,0,15,20,55.3,46.2,69.82813,0,15.7551,55,-1,-9.40000000000001,35.7
12/11/2017 12:40:00 PM,7.677014,0,-0.2144089,54.5,53.7,55.7,46.2,1,40,45,1,145,20,0,0,15,20,56.2,46.2,68.875,0,15.61756,55,-0.799999999999997,-9.5,35.8
12/11/2017 12:50:00 PM,8.386578,0,-0.0268631,54.4,53.9,55.7,46.8,1,40,45,1,145,20,0,0,15,20,54.9,46.8,70.70313,0,14.77423,55,-0.5,-8.90000000000001,36.3
12/11/2017 1:00:00 PM,8.38366,0,-0.1518936,54.5,54,55.7,46.8,1,40,45,1,145,20,0,0,15,20,55.8,46.8,69.70313,0,15.53317,55,-0.5,-8.90000000000001,37
12/11/2017 1:10:00 PM,8.768756,0,-0.1518936,54.6,54.1,55.7,47.2,1,40,45,1,145,20,0,0,15,20,55.7,47.4,70.01563,0,14.61169,55,-0.5,-8.5,37.7
12/11/2017 1:20:00 PM,7.243676,0,-0.2144089,53.1,53.8,55.8,48.7,1,40,45,1,145,20,0,0,15,20,54.8,48.8,72.375,0,15.61256,55,0.699999999999996,-7.09999999999999,37.8
12/11/2017 1:30:00 PM,5.787552,0,-0.1518936,54.4,54.1,55.8,49,1,40,45,1,145,20,0,0,15,20,56.2,49.2,71.67188,0,14.77423,55,-0.299999999999997,-6.8,38
12/11/2017 1:40:00 PM,5.579287,0,-0.08937836,54.7,54.2,55.9,48.9,1,40,45,1,145,20,0,0,15,20,56.1,49.2,68.90625,0,16.56404,55,-0.5,-7,38.4
12/11/2017 1:50:00 PM,6.923045,0,-0.1518936,54.9,54.4,55.9,48.5,1,40,45,1,145,20,0,0,15,20,57.6,48.9,69.75,0,14.2466,55,-0.5,-7.4,38
12/11/2017 2:00:00 PM,6.890332,0,-0.2144089,55,54.4,55.9,48.5,1,40,45,1,145,20,0,0,15,20,57.4,48.8,70.70313,0,14.74985,55,-0.600000000000001,-7.4,37.3
12/11/2017 2:10:00 PM,6.422757,0,-0.1518936,55.2,54.5,56,47.8,1,40,45,1,145,20,0,0,15,20,56,48.2,68.60938,0,15.86387,55,-0.700000000000003,-8.2,36.8
12/11/2017 2:20:00 PM,6.947451,0,-0.2144089,55.3,54.6,56,47.7,1,40,45,1,145,20,0,0,15,20,56.8,47.9,69.14063,0,16.05579,55,-0.699999999999996,-8.3,36.6
12/11/2017 2:30:00 PM,7.04967,0,-0.2144089,55.4,54.7,56.1,47.8,1,40,45,1,145,20,0,0,15,20,56.5,48.2,70.14063,0,14.56231,55,-0.699999999999996,-8.3,36.6
12/11/2017 2:40:00 PM,6.460635,0,-0.0268631,55.5,54.7,56.1,47.5,1,40,45,1,145,20,0,0,15,20,55.7,47.9,66.51563,0,17.62368,55,-0.799999999999997,-8.6,36.3
12/11/2017 2:50:00 PM,6.6916,0,-0.08937836,55.6,54.7,56.2,47.4,1,40,45,1,145,20,0,0,15,20,56.5,47.8,66.03125,0,19.22594,55,-0.899999999999999,-8.8,36.2
12/11/2017 3:00:00 PM,7.26019,0,-0.2144089,55.7,54.7,56.2,47.7,1,40,45,1,145,20,0,0,15,20,56.2,48,69.39063,0,14.66108,55,-1,-8.5,36.4
12/11/2017 3:10:00 PM,6.993347,0,-0.08937836,55.9,54.7,56.2,47.7,1,40,45,1,145,20,0,0,15,20,55.9,48.2,67.625,0,16.33711,55,-1.2,-8.5,36.6
12/11/2017 3:20:00 PM,6.832082,0,-0.0268631,55.9,54.9,56.3,47.8,1,40,45,1,145,20,0,0,15,20,56.6,48.3,65.51563,0,19.0434,55,-1,-8.5,36.6
12/11/2017 3:30:00 PM,8.429971,0,-0.2144089,56,54.9,56.3,47.8,1,40,45,1,145,20,0,0,15,20,56,48.2,70.14063,0,14.30099,55,-1.1,-8.5,36.5
12/11/2017 3:40:00 PM,8.263435,0,-0.08937836,56.1,54.9,56.4,48.3,1,40,45,1,145,20,0,0,15,20,56.4,48.6,71.125,0,14.62607,55,-1.2,-8.1,36.5
12/11/2017 3:50:00 PM,7.266901,0,-0.1518936,56.1,54.9,56.4,48.8,1,40,45,1,145,20,0,0,15,20,56.3,49.2,69.6875,0,14.63607,55,-1.2,-7.6,36.4
12/11/2017 4:00:00 PM,8.429261,0,-0.2144089,56.2,54.9,56.5,48.2,1,40,45,1,145,20,0,0,15,20,57.1,48.7,70.25,0,14.53292,55,-1.3,-8.3,36.3
12/11/2017 4:10:00 PM,7.701313,0,-0.1518936,56.2,55,56.4,48.5,1,40,45,1,145,20,0,0,15,20,57.1,48.9,70.79688,0,14.73485,55,-1.2,-7.9,36.2
12/11/2017 4:20:00 PM,7.910899,0,-0.2144089,56.1,55,56.4,48,1,40,45,1,145,20,0,0,15,20,56.4,48.5,70.48438,0,14.76423,55,-1.1,-8.4,36.3
12/11/2017 4:30:00 PM,8.119145,0,-0.1518936,56.1,54.9,56.4,47.9,1,40,45,1,145,20,0,0,15,20,57.4,48.3,71.09375,0,13.83275,55,-1.2,-8.5,36.3
12/11/2017 4:40:00 PM,7.986251,0,-0.0268631,56.1,55,56.4,47.8,1,40,45,1,145,20,0,0,15,20,56.1,48.3,69.17188,0,15.44002,55,-1.1,-8.6,36.1
12/11/2017 4:50:00 PM,7.57982,0,-0.08937836,56.1,55,56.4,47.3,1,40,45,1,145,20,0,0,15,20,55.6,47.8,70.23438,0,14.72985,55,-1.1,-9.1,36
12/11/2017 5:00:00 PM,7.029308,0,-0.2144089,56.2,55,56.5,47.3,1,40,45,1,145,20,0,0,15,20,56.3,47.7,69.15625,0,15.72071,55,-1.2,-9.2,35.9
12/11/2017 5:10:00 PM,7.883792,0,-0.08937836,56.2,54.9,56.5,46.6,1,40,45,1,145,20,0,0,15,20,55.4,47.1,70.73438,0,14.62607,55,-1.3,-9.9,35.6
12/11/2017 5:20:00 PM,6.799464,0,-0.2144089,56.2,55.1,56.5,46.2,1,40,45,1,145,20,0,0,15,20,55.1,46.8,69.20313,0,16.11018,55,-1.1,-10.3,34.5
12/11/2017 5:30:00 PM,6.280769,0,-0.1518936,56.2,55,56.5,45.2,1,40,45,1,145,20,0,0,15,20,54.9,45.8,69.6875,0,14.60169,55,-1.2,-11.3,33.5
12/11/2017 5:40:00 PM,6.206706,0,-0.1518936,56.3,54.5,56.5,44.4,1,40,45,1,145,20,0,0,15,20,56.5,45.1,70.51563,0,14.45353,55,-1.8,-12.1,33.1
12/11/2017 5:50:00 PM,7.616776,0,-0.2144089,56.3,53.2,56.5,43.7,0,40,45,1,145,20,0,0,15,20,55.3,46.1,0,0,0.3544616,55,-3.09999999999999,-12.8,33.1
12/11/2017 6:00:00 PM,9.48895,0,-0.1518936,56.4,52.1,56.5,47.9,0,40,45,1,145,20,0,0,15,20,55.4,46.7,0,0,0.6457827,55,-4.3,-8.6,33
12/11/2017 6:10:00 PM,7.354327,0,-0.08937836,56.3,53,56.4,44.7,1,40,45,1,145,20,0,0,15,20,59.9,44.3,64.375,0,11.8704,55,-3.3,-11.7,32.9
12/11/2017 6:20:00 PM,7.513474,0,-0.2144089,56.3,52.8,56.4,44.8,0,40,45,1,145,20,0,0,15,20,56.2,47,0,0,0.3150769,55,-3.5,-11.6,32.8
12/11/2017 6:30:00 PM,9.870464,0,-0.0268631,56.4,52.1,56.4,47.4,0,40,45,1,145,20,0,0,15,20,56.1,47.6,0,0,0.1769182,55,-4.3,-9,32.9
12/11/2017 6:40:00 PM,6.265328,0,-0.1518936,56.3,53,56.4,45.5,1,40,45,1,145,20,0,0,15,20,56.7,45.5,67.09375,0,13.0982,55,-3.3,-10.9,32.9
12/11/2017 6:50:00 PM,7.900535,0,-0.2144089,56.3,52.4,56.3,44.4,0,40,45,1,145,20,0,0,15,20,55.7,47,0,0,0.3150769,55,-3.9,-11.9,32.9
12/11/2017 7:00:00 PM,10.19679,0,-0.0268631,56.4,51.9,56.3,46.1,1,40,45,1,145,20,0,0,15,20,55.7,47.2,20,0,5.708269,55,-4.5,-10.2,32.9
12/11/2017 7:10:00 PM,6.235341,0,-0.1518936,56.3,52.8,56.3,45.3,1,40,45,1,145,20,0,0,15,20,56.2,45.2,68.14063,0,13.54706,55,-3.5,-11,32.8
12/11/2017 7:20:00 PM,5.251809,0,-0.08937836,56.2,53.5,56.3,45,0,40,45,1,145,20,0,0,15,20,54.6,45.2,20,0,2.405587,55,-2.7,-11.3,32.6
12/11/2017 7:30:00 PM,9.229895,0,-0.1518936,56.3,52,56.4,45,0,40,45,1,145,20,0,0,15,20,55.3,46.5,0,0,0.2163028,55,-4.3,-11.4,32.7
12/11/2017 7:40:00 PM,7.91695,0,-0.2144089,56.3,52.4,56.3,44.1,1,40,45,1,145,20,0,0,15,20,58.1,43.9,63.59375,0,11.41716,55,-3.9,-12.2,32.6
12/11/2017 7:50:00 PM,7.643676,0,-0.2144089,56.2,52.8,56.4,44.4,0,40,45,1,145,20,0,0,15,20,54.9,46.4,0,0,0.4532357,55,-3.40000000000001,-12,32.6
12/11/2017 8:00:00 PM,9.601819,0,-0.2144089,56.3,51.8,56.3,46.9,0,40,45,1,145,20,0,0,15,20,54.9,47.1,0,0,0.1575385,55,-4.5,-9.4,32.6
12/11/2017 8:10:00 PM,7.170471,0,-0.1518936,56.2,52.5,56.3,44.5,1,40,45,1,145,20,0,0,15,20,57.1,44.4,65.5625,0,12.94504,55,-3.7,-11.8,32.6
12/11/2017 8:20:00 PM,5.290585,0,-0.0268631,56.1,53.2,56.3,45,1,40,45,1,145,20,0,0,15,20,54.4,45,69.75,0,14.56731,55,-2.9,-11.3,32.5
12/11/2017 8:30:00 PM,9.024836,0,-0.1518936,56.3,51.8,56.3,43.2,0,40,45,1,145,20,0,0,15,20,54.6,46.2,0,0,0.1575385,55,-4.5,-13.1,32.3
12/11/2017 8:40:00 PM,8.067979,0,-0.2144089,56.3,52,56.3,43,1,40,45,1,145,20,0,0,15,20,58.4,42.9,58.30469,0,9.780513,55,-4.3,-13.3,32.3
12/11/2017 8:50:00 PM,5.413709,0,-0.2144089,56.1,52.9,56.3,45,1,40,45,1,145,20,0,0,15,20,54.4,45.1,69.39063,0,14.47353,55,-3.2,-11.3,32.2
12/11/2017 9:00:00 PM,9.097071,0,-0.2144089,56.2,51.5,56.3,42.8,0,40,45,1,145,20,0,0,15,20,54.5,46.2,0,0,0.5520098,55,-4.7,-13.5,32.1
12/11/2017 9:10:00 PM,1.445593,0,-0.1518936,56.3,51.3,56.3,46.9,0,40,45,1,145,20,0,0,15,20,54.7,46.6,0,0,0.2563126,55,-5,-9.4,32
12/11/2017 9:20:00 PM,1.955431,0,-0.2144089,56.3,51.5,56.2,46.6,0,40,45,1,145,20,0,0,15,20,54.8,46.9,0,0,0.2956972,55,-4.8,-9.6,32
12/11/2017 9:30:00 PM,2.418819,0,-0.2144089,56.3,51.6,56.2,46.4,0,40,45,1,145,20,0,0,15,20,54.9,47.1,0,0,0.1969231,55,-4.7,-9.8,31.9
12/11/2017 9:40:00 PM,2.756247,0,-0.2144089,56.3,51.8,56.1,46.6,0,40,45,1,145,20,0,0,15,20,55,47.4,0,0,0.3250794,55,-4.5,-9.5,31.9
12/11/2017 9:50:00 PM,3.284644,0,-0.2144089,56.3,51.8,56.1,46.8,0,40,45,1,145,20,0,0,15,20,55,47.4,0,0,0.1969231,55,-4.5,-9.3,31.8
12/11/2017 10:00:00 PM,3.911433,0,-0.2144089,56.3,52,56.1,47,0,40,45,1,145,20,0,0,15,20,55.1,47.7,0,0,0.2313065,55,-4.3,-9.1,31.8
12/11/2017 10:10:00 PM,4.166667,0,-0.2144089,56.3,52.1,56.1,47.2,0,40,45,1,145,20,0,0,15,20,55.1,47.9,0,0,0.2163028,55,-4.2,-8.9,31.7
12/11/2017 10:20:00 PM,4.166667,0,-0.08937836,56.3,52.2,56,47.4,0,40,45,1,145,20,0,0,15,20,55.2,48.1,0,0,1.897963,55,-4.09999999999999,-8.6,31.6
12/11/2017 10:30:00 PM,4.166667,0,-0.2144089,56.3,52.3,56,47.5,0,40,45,1,145,20,0,0,15,20,55.2,48.3,0,0,0.2119267,55,-4,-8.5,31.3
12/11/2017 10:40:00 PM,4.166667,0,-0.2144089,56.3,52.4,56,47.7,0,40,45,1,145,20,0,0,15,20,55.3,48.5,0,0,0.3250794,55,-3.9,-8.3,31.1
12/11/2017 10:50:00 PM,4.166667,0,-0.2144089,56.3,52.5,56,47.9,0,40,45,1,145,20,0,0,15,20,55.3,48.6,0,0,0.3150769,55,-3.8,-8.1,31
12/11/2017 11:00:00 PM,4.166667,0,-0.2144089,56.3,52.5,56,48.1,0,40,45,1,145,20,0,0,15,20,55.3,48.8,0,0,0.1969231,55,-3.8,-7.9,31
12/11/2017 11:10:00 PM,4.166667,0,-0.2144089,56.3,52.7,55.9,48.2,0,40,45,1,145,20,0,0,15,20,55.3,48.9,0,0,0.1969231,55,-3.59999999999999,-7.7,31
12/11/2017 11:20:00 PM,4.166667,0,-0.2144089,56.3,52.7,55.9,48.3,0,40,45,1,145,20,0,0,15,20,55.3,49.1,0,0,0.2263052,55,-3.59999999999999,-7.6,30.9
12/11/2017 11:30:00 PM,4.166667,0,-0.2144089,56.3,52.7,56,48.4,0,40,45,1,145,20,0,0,15,20,55.4,49.2,0,0,0.2163028,55,-3.59999999999999,-7.6,30.9
12/11/2017 11:40:00 PM,4.166667,0,-0.2144089,56.3,52.9,55.9,48.6,0,40,45,1,145,20,0,0,15,20,55.5,49.5,0,0,0.2069255,55,-3.4,-7.3,31
12/11/2017 11:50:00 PM,4.166667,0,-0.2144089,56.3,52.9,55.9,48.6,0,40,45,1,145,20,0,0,15,20,55.4,49.6,0,0,0.2163028,55,-3.4,-7.3,30.9
12/12/2017 12:00:00 AM,4.166667,0,-0.1518936,56.3,53,56,48.7,0,40,45,1,145,20,0,0,15,20,55.5,49.8,0,0,3.401455,55,-3.3,-7.3,30.9
12/12/2017 12:10:00 AM,4.166667,0,-0.1518936,56.3,53.1,56,48.8,0,40,45,1,145,20,0,0,15,20,55.6,49.9,0,0,0.6157753,55,-3.2,-7.2,30.9
12/12/2017 12:20:00 AM,4.166667,0,-0.2144089,56.3,53.1,56,48.9,0,40,45,1,145,20,0,0,15,20,55.4,50,0,0,0.2163028,55,-3.2,-7.1,30.9
12/12/2017 12:30:00 AM,4.166667,0,-0.2144089,56.3,53.2,56,49,0,40,45,1,145,20,0,0,15,20,55.6,50.1,0,0,0.2163028,55,-3.09999999999999,-7,30.8
12/12/2017 12:40:00 AM,4.166667,0,-0.2144089,56.2,53.3,55.9,49,0,40,45,1,145,20,0,0,15,20,55.6,50.3,0,0,0.2463101,55,-2.90000000000001,-6.9,29.5
12/12/2017 12:50:00 AM,4.166667,0,-0.1518936,56.2,53.3,55.9,49.1,0,40,45,1,145,20,0,0,15,20,55.7,50.4,0,0,0.1969231,55,-2.90000000000001,-6.8,28.4
12/12/2017 1:00:00 AM,4.166667,0,-0.2144089,56.2,53.4,56,49.2,0,40,45,1,145,20,0,0,15,20,55.8,50.6,0,0,1.862955,55,-2.8,-6.8,27.6
12/12/2017 1:10:00 AM,4.082919,0,-0.1518936,56.3,53.5,56.1,49.4,0,40,45,1,145,20,0,0,15,20,55.9,50.7,0,0,0.2313065,55,-2.8,-6.7,26.6
12/12/2017 1:20:00 AM,4.166667,0,-0.2144089,56.3,53.5,56.1,49.5,0,40,45,1,145,20,0,0,15,20,55.9,50.9,0,0,0.3050745,55,-2.8,-6.6,25.9
12/12/2017 1:30:00 AM,4.038331,0,-0.08937836,56.2,53.6,56.1,49.5,0,40,45,1,145,20,0,0,15,20,56,51.1,0,0,4.4017,55,-2.6,-6.6,25.6
12/12/2017 1:40:00 AM,4.166667,0,-0.2144089,56.2,53.7,56.1,49.5,0,40,45,1,145,20,0,0,15,20,56,51.2,0,0,3.455219,55,-2.5,-6.6,25.3
12/12/2017 1:50:00 AM,3.910422,0,-0.2144089,56.3,53.7,56.1,49.6,0,40,45,1,145,20,0,0,15,20,56.1,51.3,0,0,0.2956972,55,-2.59999999999999,-6.5,24.9
12/12/2017 2:00:00 AM,3.891904,0,-0.2144089,56.2,53.8,56.1,49.7,0,40,45,1,145,20,0,0,15,20,56.1,51.4,0,0,0.2956972,55,-2.40000000000001,-6.4,24.9
12/12/2017 2:10:00 AM,3.835381,0,-0.2144089,56.2,53.8,56.1,49.7,0,40,45,1,145,20,0,0,15,20,56.1,51.6,0,0,4.254163,55,-2.40000000000001,-6.4,24.7
12/12/2017 2:20:00 AM,3.676293,0,-0.2144089,56.2,54,56.1,49.8,0,40,45,1,145,20,0,0,15,20,56.2,51.7,0,0,0.4876191,55,-2.2,-6.3,24.4
12/12/2017 2:30:00 AM,3.572824,0,-0.2144089,56.2,54,56.2,49.9,0,40,45,1,145,20,0,0,15,20,56.2,51.8,0,0,0.2956972,55,-2.2,-6.3,24.1
12/12/2017 2:40:00 AM,3.456852,0,-0.08937836,56.2,54.1,56.2,49.9,0,40,45,1,145,20,0,0,15,20,56.3,52,0,0,0.2563126,55,-2.1,-6.3,23.8
12/12/2017 2:50:00 AM,3.356092,0,-0.2144089,56.1,54.2,56.2,50,0,40,45,1,145,20,0,0,15,20,56.3,52.1,0,0,4.604249,55,-1.9,-6.2,23.6
12/12/2017 3:00:00 AM,3.126359,0,-0.2144089,56.2,54.2,56.2,50,0,40,45,1,145,20,0,0,15,20,56.3,52.2,0,0,0.2363077,55,-2,-6.2,23.2
12/12/2017 3:10:00 AM,2.970626,0,-0.08937836,56.1,54.3,56.2,50,0,40,45,1,145,20,0,0,15,20,56.3,52.3,0,0,0.2463101,55,-1.8,-6.2,23.1
12/12/2017 3:20:00 AM,2.770921,0,-0.2144089,56.2,54.3,56.2,50.1,0,40,45,1,145,20,0,0,15,20,56.4,52.4,0,0,0.2019243,55,-1.90000000000001,-6.1,23.2
12/12/2017 3:30:00 AM,2.306154,0,-0.08937836,56.1,54.4,56.2,50.1,0,40,45,1,145,20,0,0,15,20,56.4,52.5,0,0,0.221304,55,-1.7,-6.1,23.3
12/12/2017 3:40:00 AM,2.050901,0,-0.0268631,56.1,54.4,56.2,50.2,0,40,45,1,145,20,0,0,15,20,56.4,52.6,0,0,0.2163028,55,-1.7,-6,22.7
12/12/2017 3:50:00 AM,1.680986,0,-0.2144089,56.1,54.5,56.3,50.3,0,40,45,1,145,20,0,0,15,20,56.5,52.7,0,0,1.656029,55,-1.6,-6,22.2
12/12/2017 4:00:00 AM,1.480573,0,-0.2144089,56.2,54.6,56.2,50.3,0,40,45,1,145,20,0,0,15,20,56.5,52.8,0,0,0.1969231,55,-1.6,-5.90000000000001,21.8
12/12/2017 4:10:00 AM,1.278981,0,-0.1518936,56.1,54.7,56.3,50.3,0,40,45,1,145,20,0,0,15,20,56.6,53,0,0,0.1969231,55,-1.4,-6,21.4
12/12/2017 4:20:00 AM,0.8027503,0,-0.2144089,56.1,54.8,56.3,50.3,0,40,45,1,145,20,0,0,15,20,56.6,53.1,0,0,0.2163028,55,-1.3,-6,21
12/12/2017 4:30:00 AM,0.3031858,0,-0.2144089,56.1,54.8,56.3,50.3,0,40,45,1,145,20,0,0,15,20,56.6,53.1,0,0,0.1969231,55,-1.3,-6,21
12/12/2017 4:40:00 AM,0,0,-0.2144089,56,54.9,56.3,50.3,0,40,45,1,145,20,0,0,15,20,56.6,53.2,0,0,0.2163028,55,-1.1,-6,20.8
12/12/2017 4:50:00 AM,0,0,-0.2144089,56.1,54.9,56.3,50.3,0,40,45,1,145,20,0,0,15,20,56.7,53.3,0,0,0.1969231,55,-1.2,-6,20.7
12/12/2017 5:00:00 AM,0,0,-0.2144089,56,55.1,56.4,50.4,0,40,45,1,145,20,0,0,15,20,56.7,53.5,0,0,1.35033,55,-0.899999999999999,-6,20.7
12/12/2017 5:10:00 AM,0,0,-0.2144089,56,55.1,56.3,50.4,0,40,45,1,145,20,0,0,15,20,56.7,53.5,0,0,0.2163028,55,-0.899999999999999,-5.9,20.8
12/12/2017 5:20:00 AM,0,0,-0.1518936,56,55.2,56.3,50.4,0,40,45,1,145,20,0,0,15,20,56.7,53.6,0,0,0.1969231,55,-0.799999999999997,-5.9,20.7
12/12/2017 5:30:00 AM,0,0,-0.2144089,55.9,55.2,56.3,50.4,0,40,45,1,145,20,0,0,15,20,56.8,53.7,0,0,0.1969231,55,-0.699999999999996,-5.9,20.5
12/12/2017 5:40:00 AM,0,0,-0.2144089,55.9,55.3,56.3,50.4,0,40,45,1,145,20,0,0,15,20,56.8,53.8,0,0,0.2263052,55,-0.600000000000001,-5.9,20.3
12/12/2017 5:50:00 AM,0,0,-0.2144089,55.9,55.4,56.4,50.4,0,40,45,1,145,20,0,0,15,20,56.8,53.8,0,0,1.449104,55,-0.5,-6,20.1
12/12/2017 6:00:00 AM,0,0,-0.2144089,55.9,55.4,56.4,50.4,0,40,45,1,145,20,0,0,15,20,56.8,54,0,0,0.2019243,55,-0.5,-6,19.8
12/12/2017 6:10:00 AM,0,0,-0.2144089,55.9,55.5,56.3,50.4,0,40,45,1,145,20,0,0,15,20,56.9,54,0,0,0.2119267,55,-0.399999999999999,-5.9,19.3
12/12/2017 6:20:00 AM,0,0,-0.2144089,55.9,55.5,56.3,50.4,0,40,45,1,145,20,0,0,15,20,56.9,54.1,0,0,0.1969231,55,-0.399999999999999,-5.9,19.2
12/12/2017 6:30:00 AM,0,0,-0.2144089,55.9,55.6,56.4,50.4,0,40,45,1,145,20,0,0,15,20,57,54.2,0,0,3.99285,55,-0.299999999999997,-6,19
12/12/2017 6:40:00 AM,0,0,-0.1518936,55.8,55.6,56.4,50.4,0,40,45,1,145,20,0,0,15,20,57,54.2,0,0,0.1969231,55,-0.199999999999996,-6,18.7
12/12/2017 6:50:00 AM,0,0,-0.08937836,55.8,55.7,56.4,50.4,0,40,45,1,145,20,0,0,15,20,57,54.3,0,0,0.1969231,55,-0.0999999999999943,-6,18.4
12/12/2017 7:00:00 AM,0,0,-0.2144089,55.8,55.7,56.4,50.3,0,40,45,1,145,20,0,0,15,20,57,54.4,0,0,0.1969231,55,-0.0999999999999943,-6.1,18.1
12/12/2017 7:10:00 AM,3.389918,0,-0.2144089,55.7,55.7,56.4,50.3,0,40,45,1,145,20,0,0,15,20,57,54.5,0,0,0.2313065,55,0,-6.1,17.9
12/12/2017 7:20:00 AM,4.166667,0,-0.1518936,55.7,55.9,56.4,50.3,0,40,45,1,145,20,0,0,15,20,57,54.5,0,0,0.2119267,55,0.199999999999996,-6.1,17.8
12/12/2017 7:30:00 AM,4.166667,0,-0.2144089,55.7,55.9,56.5,50.3,0,40,45,1,145,20,0,0,15,20,57,54.7,0,0,0.1969231,55,0.199999999999996,-6.2,17.9
12/12/2017 7:40:00 AM,4.166667,0,-0.2144089,55.7,55.9,56.4,50.3,0,40,45,1,145,20,0,0,15,20,57.1,54.8,0,0,0.2463101,55,0.199999999999996,-6.1,17.8
12/12/2017 7:50:00 AM,4.166667,0,-0.2144089,55.7,56,56.4,50.2,0,40,45,1,145,20,0,0,15,20,57.1,54.7,0,0,0.1969231,55,0.299999999999997,-6.2,17.8
12/12/2017 8:00:00 AM,4.166667,0,-0.08937836,55.6,56,56.4,50.1,0,40,45,1,145,20,0,0,15,20,57.1,54.8,0,0,0.2413089,55,0.399999999999999,-6.3,17.9
12/12/2017 8:10:00 AM,8.333333,0,-0.2144089,55.7,56.1,56.5,50.2,0,40,45,1,145,20,0,0,15,20,57.1,54.9,0,0,0.2163028,55,0.399999999999999,-6.3,18.3
12/12/2017 8:20:00 AM,8.592556,0,-0.2144089,55.7,56.1,56.7,50.1,0,40,45,1,145,20,0,0,15,20,57.2,55.1,0,0,4.821177,55,0.399999999999999,-6.6,18.4
12/12/2017 8:30:00 AM,8.886698,0,-0.2144089,55.7,56.2,56.6,50.1,0,40,45,1,145,20,0,0,15,20,57.3,55.2,0,0,4.816176,55,0.5,-6.5,18.8
12/12/2017 8:40:00 AM,9.368988,0,-0.2144089,55.7,56.3,56.7,50.1,0,40,45,1,145,20,0,0,15,20,57.4,55.3,0,0,0.1769182,55,0.599999999999994,-6.6,18.8
12/12/2017 8:50:00 AM,9.667357,0,-0.1518936,55.8,56.4,56.7,50.1,0,40,45,1,145,20,0,0,15,20,57.4,55.3,0,0,0.1969231,55,0.600000000000001,-6.6,19.1
12/12/2017 9:00:00 AM,9.905092,0,-0.2144089,55.7,54.6,56.7,35.2,1,40,45,1,145,20,0,0,15,20,70.9,34.9,60.51563,0,9.011575,55,-1.1,-21.5,19.1
12/12/2017 9:10:00 AM,6.668242,0,-0.0268631,55.7,52.3,56.6,44.4,1,40,45,1,145,20,0,0,15,20,50.8,44.7,70.125,0,14.59169,55,-3.40000000000001,-12.2,19.3
12/12/2017 9:20:00 AM,6.292871,0,-0.2144089,55.6,52.5,56.7,44.7,1,40,45,1,145,20,0,0,15,20,54,45.3,70.8125,0,14.91739,55,-3.1,-12,19.5
12/12/2017 9:30:00 AM,6.341093,0,-0.1518936,55.6,52.6,56.7,44.3,1,40,45,1,145,20,0,0,15,20,55.4,45.2,70.45313,0,14.20222,55,-3,-12.4,19.7
12/12/2017 9:40:00 AM,5.806108,0,-0.2144089,55.5,52.7,56.7,44.2,1,40,45,1,145,20,0,0,15,20,58.2,45,69.51563,0,14.47353,55,-2.8,-12.5,19.7
12/12/2017 9:50:00 AM,6.716706,0,-0.2144089,55.5,52.4,56.7,43.5,1,40,45,1,145,20,0,0,15,20,56.5,44.4,70,0,14.47353,55,-3.1,-13.2,19.8
12/12/2017 10:00:00 AM,6.870083,0,-0.2144089,55.5,52.6,56.7,44.6,1,40,45,1,145,20,0,0,15,20,55.7,45.4,69.9375,0,14.64107,55,-2.9,-12.1,20.3
12/12/2017 10:10:00 AM,5.837423,0,-0.08937836,55.6,52.5,56.7,44.2,1,40,45,1,145,20,0,0,15,20,56.6,45.1,69.6875,0,14.47353,55,-3.1,-12.5,20.5
12/12/2017 10:20:00 AM,6.434637,0,-0.2144089,55.5,52.4,56.7,44.4,1,40,45,1,145,20,0,0,15,20,57.7,45.2,69.04688,0,14.03468,55,-3.1,-12.3,20.2
12/12/2017 10:30:00 AM,6.700474,0,-0.08937836,55.5,52.7,56.7,44.7,1,40,45,1,145,20,0,0,15,20,55.8,45.4,70.29688,0,14.70547,55,-2.8,-12,20.6
12/12/2017 10:40:00 AM,5.335483,0,-0.2144089,55.5,52.8,56.6,43.8,0,40,45,1,145,20,0,0,15,20,54.3,44.9,0,0,0.4332308,55,-2.7,-12.8,20.8
12/12/2017 10:50:00 AM,7.949427,0,-0.1518936,55.7,51.2,56.6,45.8,0,40,45,1,145,20,0,0,15,20,54.9,45.6,0,0,0.2069255,55,-4.5,-10.8,21.1
12/12/2017 11:00:00 AM,14.21964,0,-0.2144089,55.6,51.2,56.6,41.4,1,40,45,1,145,20,0,0,15,20,56.4,42,42.14844,0,3.825309,55,-4.4,-15.2,20.5
12/12/2017 11:10:00 AM,10.23896,0,-0.0268631,55.3,53.2,56.6,43.9,1,40,45,1,145,20,0,0,15,20,53.5,44.1,70.14063,0,14.30599,55,-2.09999999999999,-12.7,20.4
12/12/2017 11:20:00 AM,9.298102,0,-0.2144089,55.1,53.1,56.6,42.8,1,40,45,1,145,20,0,0,15,20,54,42.9,70.40625,0,14.64107,55,-2,-13.8,20.5
12/12/2017 11:30:00 AM,6.429834,0,-0.1518936,55.2,53.1,56.6,44.5,1,40,45,1,145,20,0,0,15,20,52.9,45.1,70.01563,0,14.72485,55,-2.1,-12.1,20.9
12/12/2017 11:40:00 AM,7.59789,0,-0.2144089,55.3,52.7,56.5,44.7,1,40,45,1,145,20,0,0,15,20,56.1,45.3,69.78125,0,14.37476,55,-2.59999999999999,-11.8,21.1
12/12/2017 11:50:00 AM,8.264249,0,-0.2144089,55.3,52.6,56.5,44.4,1,40,45,1,145,20,0,0,15,20,55.6,45.2,69.6875,0,14.47353,55,-2.7,-12.1,21.1
12/12/2017 12:00:00 PM,7.873839,0,-0.2144089,55.3,52.6,56.5,44.1,1,40,45,1,145,20,0,0,15,20,55.5,44.8,70.0625,0,14.76923,55,-2.7,-12.4,21.4
12/12/2017 12:10:00 PM,9.443222,0,-0.2144089,55.3,52.5,56.5,44.6,1,40,45,1,145,20,0,0,15,20,56.7,45.3,70.03125,0,14.62169,55,-2.8,-11.9,20.9
12/12/2017 12:20:00 PM,10.61774,0,-0.2144089,55.3,52.5,56.5,44.3,1,40,45,1,145,20,0,0,15,20,56.7,45.2,70.10938,0,14.53792,55,-2.8,-12.2,21.2
12/12/2017 12:30:00 PM,9.967334,0,-0.08937836,55.2,52.7,56.5,44.2,1,40,45,1,145,20,0,0,15,20,55.8,45.1,69.70313,0,14.47854,55,-2.5,-12.3,21.5
12/12/2017 12:40:00 PM,9.297829,0,-0.2144089,55.3,52.6,56.5,43.9,1,40,45,1,145,20,0,0,15,20,56.4,44.7,65.57813,0,18.51577,55,-2.7,-12.6,21.5
12/12/2017 12:50:00 PM,10.47951,0,-0.2144089,55.3,52.4,56.5,44.7,1,40,45,1,145,20,0,0,15,20,56.5,45.4,69.71875,0,14.33037,55,-2.9,-11.8,21.5
12/12/2017 1:00:00 PM,10.90647,0,-0.2144089,55.3,52.6,56.5,44.4,1,40,45,1,145,20,0,0,15,20,57.1,45.2,69.76563,0,14.69046,55,-2.7,-12.1,22.1
12/12/2017 1:10:00 PM,10.25406,0,-0.2144089,55.3,52.8,56.5,44.2,1,40,45,1,145,20,0,0,15,20,56,45,70.45313,0,13.97591,55,-2.5,-12.3,22
12/12/2017 1:20:00 PM,11.25042,0,-0.1518936,55.4,52.5,56.5,44.3,1,40,45,1,145,20,0,0,15,20,56.2,45,68.85938,0,15.67133,55,-2.9,-12.2,21.9
12/12/2017 1:30:00 PM,12.77327,0,-0.1518936,55.5,52.5,56.5,44.7,1,40,45,1,145,20,0,0,15,20,56.6,45.4,70.01563,0,14.71984,55,-3,-11.8,22.1
12/12/2017 1:40:00 PM,13.16096,0,-0.2144089,55.3,53.4,56.5,45.2,1,40,45,1,145,20,0,0,15,20,54.2,45.6,79.04688,0,14.15283,55,-1.9,-11.3,22.2
12/12/2017 1:50:00 PM,13.00956,0,-0.2144089,55.3,54.2,56.5,43.5,1,40,45,1,145,20,0,0,15,20,53.7,44,79.14063,0,14.77423,55,-1.09999999999999,-13,22.1
12/12/2017 2:00:00 PM,13.64822,0,-0.2144089,55.3,54.2,56.5,43.8,1,40,45,1,145,20,0,0,15,20,53.3,44.1,78.75,0,14.76923,55,-1.09999999999999,-12.7,22
12/12/2017 2:10:00 PM,14.86922,0,-0.2144089,55.3,53.8,56.5,43.8,1,40,45,1,145,20,0,0,15,20,55.3,44.6,69.75,0,16.18395,55,-1.5,-12.7,22
12/12/2017 2:20:00 PM,15.42388,0,-0.2144089,55.3,53.8,56.5,44.8,1,40,45,1,145,20,0,0,15,20,54,45.3,71.0625,0,14.74985,55,-1.5,-11.7,22
12/12/2017 2:30:00 PM,13.55266,0,-0.08937836,55.3,54.2,56.5,44.6,1,40,45,1,145,20,0,0,15,20,54.5,44.9,75.85938,0,18.30885,55,-1.09999999999999,-11.9,22.1
12/12/2017 2:40:00 PM,13.69852,0,-0.2144089,55.3,54.6,56.3,43.9,1,40,45,1,145,20,0,0,15,20,53.3,44.2,79.28125,0,14.77423,55,-0.699999999999996,-12.4,22.2
12/12/2017 2:50:00 PM,13.13223,0,-0.2144089,54.8,54.7,56.5,44.1,1,40,45,1,145,20,0,0,15,20,51.6,44.4,80.29688,0,14.59669,55,-0.0999999999999943,-12.4,21.9
12/12/2017 3:00:00 PM,10.37972,0,-0.2144089,53.7,54.8,56.5,44,1,40,45,1,145,20,0,0,15,20,52.3,44.2,79.3125,0,14.64608,55,1.09999999999999,-12.5,21.6
12/12/2017 3:10:00 PM,9.806927,0,-0.1518936,53.8,55,56.5,44,1,40,45,1,145,20,0,0,15,20,52.7,44.2,78.51563,0,14.65108,55,1.2,-12.5,21.5
12/12/2017 3:20:00 PM,11.52647,0,-0.08937836,53.7,55.1,56.5,44.4,1,40,45,1,145,20,0,0,15,20,52.4,44.6,79.26563,0,14.60669,55,1.4,-12.1,21.2
12/12/2017 3:30:00 PM,12.06619,0,-0.1518936,53.7,55.2,56.5,44.4,1,40,45,1,145,20,0,0,15,20,52.5,44.6,79.85938,0,13.30512,55,1.5,-12.1,21.1
12/12/2017 3:40:00 PM,10.5428,0,-0.08937836,53.7,55.3,56.5,44.1,1,40,45,1,145,20,0,0,15,20,52.3,44.4,78.5,0,14.72985,55,1.59999999999999,-12.4,21
12/12/2017 3:50:00 PM,10.18875,0,-0.0268631,53.6,55.3,56.5,44.2,1,40,45,1,145,20,0,0,15,20,52.2,44.5,76.54688,0,15.1587,55,1.7,-12.3,20.7
12/12/2017 4:00:00 PM,10.73149,0,-0.2144089,53.6,55.1,56.5,44.4,1,40,45,1,145,20,0,0,15,20,52.3,44.7,78.57813,0,14.60169,55,1.5,-12.1,20.4
12/12/2017 4:10:00 PM,9.641395,0,-0.2144089,53.5,55.3,56.4,44.4,1,40,45,1,145,20,0,0,15,20,52.1,44.7,78.04688,0,14.99616,55,1.8,-12,20.3
12/12/2017 4:20:00 PM,7.985153,0,-0.2144089,53.5,55.3,56.4,44.1,1,40,45,1,145,20,0,0,15,20,52.5,44.4,78.54688,0,14.83362,55,1.8,-12.3,20
12/12/2017 4:30:00 PM,8.57759,0,-0.1518936,53.4,54.9,56.3,44.1,1,40,45,1,145,20,0,0,15,20,53.4,45,71,0,15.40501,55,1.5,-12.2,19.8
12/12/2017 4:40:00 PM,8.41229,0,-0.2144089,53.6,54,56.3,44.6,1,40,45,1,145,20,0,0,15,20,55.5,45.5,69.54688,0,14.61169,55,0.399999999999999,-11.7,19.5
12/12/2017 4:50:00 PM,7.924008,0,-0.2144089,53.6,53.7,56.3,44.5,1,40,45,1,145,20,0,0,15,20,56.2,45.3,69.17188,0,15.11932,55,0.100000000000001,-11.8,19.2
12/12/2017 5:00:00 PM,6.146375,0,-0.2144089,53.6,53.5,56.2,44.2,1,40,45,1,145,20,0,0,15,20,55.1,45,69.46875,0,14.72985,55,-0.100000000000001,-12,19.1
12/12/2017 5:10:00 PM,6.190693,0,-0.08937836,53.7,53.3,56.2,44.7,1,40,45,1,145,20,0,0,15,20,56.1,45.3,68.67188,0,15.4594,55,-0.400000000000006,-11.5,19
12/12/2017 5:20:00 PM,6.952388,0,-0.0268631,53.7,53.2,56.3,44.2,1,40,45,1,145,20,0,0,15,20,56.5,45.1,67.67188,0,16.31711,55,-0.5,-12.1,18.9
12/12/2017 5:30:00 PM,6.880105,0,-0.08937836,53.7,53.3,56.2,44.4,1,40,45,1,145,20,0,0,15,20,56.4,45.1,70.03125,0,14.76923,55,-0.400000000000006,-11.8,18.8
12/12/2017 5:40:00 PM,5.546883,0,-0.2144089,53.7,53.3,56.2,44.1,1,40,45,1,145,20,0,0,15,20,55.7,45,69.71875,0,14.64608,55,-0.400000000000006,-12.1,18.8
12/12/2017 5:50:00 PM,5.597786,0,-0.1518936,53.7,53.1,56.2,44.6,1,40,45,1,145,20,0,0,15,20,56.4,45.5,65.95313,0,17.69244,55,-0.600000000000001,-11.6,18.7
12/12/2017 6:00:00 PM,6.881055,0,-0.2144089,53.8,52.9,56,44.4,1,40,45,1,145,20,0,0,15,20,56.6,45.3,69.875,0,14.74985,55,-0.899999999999999,-11.6,18.6
12/12/2017 6:10:00 PM,6.180101,0,-0.2144089,53.8,53.1,56.2,44.5,1,40,45,1,145,20,0,0,15,20,56.3,45.3,70.0625,0,14.60669,55,-0.699999999999996,-11.7,18.6
12/12/2017 6:20:00 PM,6.697021,0,-0.1518936,53.8,52.4,56.2,43.6,0,40,45,1,145,20,0,0,15,20,55.1,45.6,0,0,0.4188522,55,-1.4,-12.6,18.5
12/12/2017 6:30:00 PM,8.057966,0,-0.2144089,53.9,51.6,56.2,46.7,0,40,45,1,145,20,0,0,15,20,55,46,0,0,0.1769182,55,-2.3,-9.5,18.3
12/12/2017 6:40:00 PM,10.45007,0,-0.1518936,53.9,51.6,56.1,42.1,1,40,45,1,145,20,0,0,15,20,55.4,44.4,35.14063,0,2.878828,55,-2.3,-14,18.1
12/12/2017 6:50:00 PM,4.797505,0,-0.2144089,53.8,52.2,56.1,42.3,0,40,45,1,145,20,0,0,15,20,54.7,42.8,20,0,2.883829,55,-1.59999999999999,-13.8,18
12/12/2017 7:00:00 PM,7.183648,0,-0.2144089,53.9,50.9,56.1,43.5,0,40,45,1,145,20,0,0,15,20,52.8,44.1,0,0,0.1575385,55,-3,-12.6,18
12/12/2017 7:10:00 PM,9.448234,0,-0.2144089,54,50.7,56,45.8,0,40,45,1,145,20,0,0,15,20,52.6,44.6,0,0,0.2806935,55,-3.3,-10.2,18.1
12/12/2017 7:20:00 PM,6.295022,0,-0.2144089,53.8,51.4,56,41.1,1,40,45,1,145,20,0,0,15,20,56.1,40.6,62.57813,0,12.82188,55,-2.4,-14.9,18
12/12/2017 7:30:00 PM,6.674104,0,-0.08937836,53.9,50.3,56,41.9,0,40,45,1,145,20,0,0,15,20,52.9,43.6,0,0,1.537876,55,-3.6,-14.1,18
12/12/2017 7:40:00 PM,8.22508,0,-0.1518936,54,50.2,55.9,45.2,0,40,45,1,145,20,0,0,15,20,52.7,44.2,0,0,0.1969231,55,-3.8,-10.7,18
12/12/2017 7:50:00 PM,10.45036,0,-0.2144089,53.9,50.3,55.9,39.5,1,40,45,1,145,20,0,0,15,20,51.2,40.7,45.72656,0,5.343804,55,-3.6,-16.4,18.1
12/12/2017 8:00:00 PM,6.041395,0,-0.2144089,53.8,50.7,55.9,42.4,0,40,45,1,145,20,0,0,15,20,53.3,42.8,0,0,0.2756923,55,-3.09999999999999,-13.5,18.2
