DateTimeStamp,Chicago_Weather_OHare.TempF,0-10VDC0-100CT-1SpeedCmd,0-10VDC0-100CWP-1SpeedCmd,0-10VDC0-100CWP-2SpeedCmd,CH1CWIsoVlvSSONBYP,CH1CWIsoVlvStsONBYP,CT-1CWRTemp,CT-1CWSTemp,CT-1SS,CWFlow4-20MA0-300Flow,CWFlowSetpt,CWIsoVlvSSONBYP,CWP-1SS,CWP-2SS,CWP-2Status,CWPMinSpeedSetpt,CWPSpeedCommand,EconomizerMode,SummerTowerCWSetpt,SummerTowerPIOutput,SumWinONSUM,TowerFanSpeedCommand,WinterTowerCWSetpt,WinterTowerPIOuput
12/8/2017 12:00:00 AM,19.94,100,0,0,1,1,45.1,50.8,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 12:10:00 AM,19.94,100,0,0,1,1,45,50.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 12:20:00 AM,19.04,100,0,0,1,1,45,51,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 12:30:00 AM,19.04,100,0,0,1,1,45,51.1,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 12:40:00 AM,19.04,100,0,0,1,1,45.1,51.2,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 12:50:00 AM,19.04,100,0,0,1,1,45,51.3,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 1:00:00 AM,19.04,100,0,0,1,1,45,51.4,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 1:10:00 AM,19.04,100,0,0,1,1,45,51.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 1:20:00 AM,19.04,100,0,0,1,1,44.9,51.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 1:30:00 AM,19.04,100,0,0,1,1,44.8,51.6,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 1:40:00 AM,19.04,100,0,0,1,1,44.8,51.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 1:50:00 AM,19.04,100,0,0,1,1,44.7,51.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 2:00:00 AM,19.04,100,0,0,1,1,44.7,51.9,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 2:10:00 AM,19.04,100,0,0,1,1,44.6,52,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 2:20:00 AM,19.04,100,0,0,1,1,44.4,52.2,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 2:30:00 AM,19.04,100,0,0,1,1,44.4,52.3,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 2:40:00 AM,19.04,100,0,0,1,1,44.3,52.3,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 2:50:00 AM,19.04,100,0,0,1,1,44.2,52.5,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 3:00:00 AM,19.04,100,0,0,1,1,44,52.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 3:10:00 AM,19.04,100,0,0,1,1,43.9,52.7,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 3:20:00 AM,19.04,100,0,0,1,1,43.8,52.8,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 3:30:00 AM,19.04,100,0,0,1,1,43.6,52.9,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 3:40:00 AM,19.04,100,0,0,1,1,43.5,53,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 3:50:00 AM,19.04,100,0,0,1,1,43.4,53.1,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 4:00:00 AM,19.04,100,0,0,1,1,43.2,53.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 4:10:00 AM,19.04,100,0,0,1,1,43.1,53.3,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 4:20:00 AM,19.04,100,0,0,1,1,42.9,53.4,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 4:30:00 AM,17.96,100,0,0,1,1,42.8,53.5,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 4:40:00 AM,17.96,100,0,0,1,1,42.6,53.6,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 4:50:00 AM,17.96,100,0,0,1,1,42.5,53.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 5:00:00 AM,17.96,100,0,0,1,1,42.3,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 5:10:00 AM,17.96,100,0,0,1,1,42.1,53.8,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 5:20:00 AM,17.96,100,0,0,1,1,41.9,53.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 5:30:00 AM,17.96,100,0,0,1,1,41.8,54,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 5:40:00 AM,17.96,100,0,0,1,1,41.6,54,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 5:50:00 AM,17.96,100,0,0,1,1,41.5,54.1,0,0.06520081,0.06520081,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 6:00:00 AM,17.96,100,0,0,1,1,41.3,54.2,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 6:10:00 AM,17.96,100,0,0,1,1,41.1,54.2,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 6:20:00 AM,17.96,100,0,0,1,1,40.9,54.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 6:30:00 AM,17.96,100,0,0,1,1,40.7,54.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 6:40:00 AM,17.96,100,0,0,1,1,40.6,54.4,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 6:50:00 AM,19.04,100,0,0,1,1,40.4,54.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 7:00:00 AM,19.04,100,0,0,1,1,40.2,54.4,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 7:10:00 AM,19.04,100,0,0,1,1,40.1,54.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 7:20:00 AM,19.04,100,0,0,1,1,39.8,54.6,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 7:30:00 AM,19.04,100,0,0,1,1,39.7,54.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 7:40:00 AM,19.04,100,0,0,1,1,39.6,54.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 7:50:00 AM,19.04,100,0,0,1,1,39.4,54.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 8:00:00 AM,19.04,100,0,0,1,1,39.2,54.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 8:10:00 AM,19.04,100,0,0,1,1,39.1,54.7,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 8:20:00 AM,19.04,100,0,0,1,1,39,54.8,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 8:30:00 AM,19.94,51.32031,100,0,1,1,26.2,39.8,1,152.0007,197,1,1,0,0,30,100,1,70,0,0,56.17669,45,57.83001
12/8/2017 8:40:00 AM,19.94,34.57813,100,0,1,1,44.6,46.8,1,160.1238,197,1,1,0,0,30,100,1,70,0,0,34.4632,45,34.4632
12/8/2017 8:50:00 AM,19.94,50.75,100,0,1,1,43.5,45.2,1,160.3114,197,1,1,0,0,30,100,1,70,0,0,50.74303,45,50.73636
12/8/2017 9:00:00 AM,19.94,34.5625,100,0,1,1,42.6,44.2,1,156.4784,197,1,1,0,0,30,100,1,70,0,0,35.11308,45,35.11308
12/8/2017 9:10:00 AM,19.94,34.45313,100,0,1,1,43.7,45.2,1,157.6974,197,1,1,0,0,30,100,1,70,0,0,34.93997,45,34.9333
12/8/2017 9:20:00 AM,19.94,48.125,100,0,1,1,43.9,45.6,1,158.9048,197,1,1,0,0,30,100,1,70,0,0,48.0897,45,48.0897
12/8/2017 9:30:00 AM,19.94,46.625,100,0,1,1,43.1,44.7,1,156.7597,197,1,1,0,0,30,100,1,70,0,0,46.64302,45,46.64968
12/8/2017 9:40:00 AM,23,40.95313,100,0,1,1,43.1,44.7,1,159.1861,197,1,1,0,0,30,100,1,70,0,0,41.47313,45,40.98314
12/8/2017 9:50:00 AM,23,37.57813,100,0,1,1,43.5,45,1,160.4989,197,1,1,0,0,30,100,1,70,0,0,37.58346,45,37.58346
12/8/2017 10:00:00 AM,23,41.28125,100,0,1,1,43.7,45.2,1,159.5612,197,1,1,0,0,30,100,1,70,0,0,41.26994,45,41.26327
12/8/2017 10:10:00 AM,23,46.90625,100,0,1,1,43.8,45.3,1,158.811,197,1,1,0,0,30,100,1,70,0,0,46.88311,45,46.86978
12/8/2017 10:20:00 AM,23,50.64063,100,0,1,1,43.6,45.1,1,160.6747,197,1,1,0,0,30,100,1,70,0,0,51.1364,45,50.63307
12/8/2017 10:30:00 AM,23,48.72656,100,0,1,1,43.4,44.9,1,160.8623,197,1,1,0,0,30,100,1,70,0,0,48.72975,45,48.22976
12/8/2017 10:40:00 AM,23,57.15625,100,0,1,1,43.9,45.5,1,156.4784,197,1,1,0,0,30,100,1,70,0,0,57.1264,45,57.1264
12/8/2017 10:50:00 AM,26.96,63.73438,100,0,1,1,43.7,45.2,1,157.3223,197,1,1,0,0,30,100,1,70,0,0,63.72624,45,63.71957
12/8/2017 11:00:00 AM,26.96,63.25781,100,0,1,1,43.4,44.9,1,157.3223,197,1,1,0,0,30,100,1,70,0,0,63.26617,45,63.76616
12/8/2017 11:10:00 AM,26.96,61.69531,100,0,1,1,43.5,45,1,158.9985,197,1,1,0,0,30,100,1,70,0,0,61.70298,45,61.70298
12/8/2017 11:20:00 AM,26.96,72.51563,100,0,1,1,44.2,45.7,1,156.5722,197,1,1,0,0,30,100,1,70,0,0,71.97285,45,72.44617
12/8/2017 11:30:00 AM,30.02,78.45313,100,0,1,1,43.7,45.3,1,158.5297,197,1,1,0,0,30,100,1,70,0,0,77.94223,45,78.43555
12/8/2017 11:40:00 AM,30.02,80.67188,100,0,1,1,43.6,45.2,1,160.3114,197,1,1,0,0,30,100,1,70,0,0,80.66515,45,80.66515
12/8/2017 11:50:00 AM,30.02,81,100,0,1,1,43.5,45.2,1,156.1033,197,1,1,0,0,30,100,1,70,0,0,81,45,81
12/8/2017 12:00:00 PM,30.02,83,100,0,1,1,43.8,45.6,1,160.03,197,1,1,0,0,30,100,1,70,0,0,83.00001,45,83.00001
12/8/2017 12:10:00 PM,30.02,86.48438,100,0,1,1,44.7,46.2,1,158.7172,197,1,1,0,0,30,100,1,70,0,0,86.49999,45,86.49999
12/8/2017 12:20:00 PM,30.02,87,100,0,1,1,44.7,46.4,1,159.9363,197,1,1,0,0,30,100,1,70,0,0,87.00001,45,86.49999
12/8/2017 12:30:00 PM,30.02,88.5,100,0,1,1,45.1,46.6,1,160.7685,197,1,1,0,0,30,100,1,70,0,0,88.00001,45,88.00001
12/8/2017 12:40:00 PM,33.08,88.98438,100,0,1,1,45.2,46.7,1,159.9363,197,1,1,0,0,30,100,1,70,0,0,88.5,45,88.5
12/8/2017 12:50:00 PM,33.08,91.48438,100,0,1,1,45.5,47.4,1,161.3311,197,1,1,0,0,30,100,1,70,0,0,92.00001,45,91.49999
12/8/2017 1:00:00 PM,33.08,92.5,100,0,1,1,45.9,47.6,1,158.811,197,1,1,0,0,30,100,1,70,0,0,92.5,45,93.00001
12/8/2017 1:10:00 PM,33.08,91.48438,100,0,1,1,45.8,47.3,1,159.3736,197,1,1,0,0,30,100,1,70,0,0,91.49999,45,91.49999
12/8/2017 1:20:00 PM,33.08,92,100,0,1,1,45.8,47.5,1,160.2176,197,1,1,0,0,30,100,1,70,0,0,92.00001,45,92.00001
12/8/2017 1:30:00 PM,33.08,95.5,100,0,1,1,46.5,48.2,1,160.7685,197,1,1,0,0,30,100,1,70,0,0,95.50001,45,96
12/8/2017 1:40:00 PM,33.08,95,100,0,1,1,46.4,48,1,157.7912,197,1,1,0,0,30,100,1,70,0,0,95.50001,45,95.50001
12/8/2017 1:50:00 PM,35.06,96,100,0,1,1,46.5,48.2,1,159.4674,197,1,1,0,0,30,100,1,70,0,0,96,45,96
12/8/2017 2:00:00 PM,35.06,96,100,0,1,1,46.6,48.2,1,159.2798,197,1,1,0,0,30,100,1,70,0,0,96,45,96
12/8/2017 2:10:00 PM,35.06,97.5,100,0,1,1,47,48.5,1,162.1751,197,1,1,0,0,30,100,1,70,0,0,97.5,45,97.5
12/8/2017 2:20:00 PM,35.96,100,100,0,1,1,47.2,49,1,159.2798,197,1,1,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 2:30:00 PM,35.96,97,100,0,1,1,46.8,48.3,1,159.1861,197,1,1,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/8/2017 2:40:00 PM,35.96,98,100,0,1,1,46.9,48.6,1,160.1238,197,1,1,0,0,30,100,1,70,0,0,98.00001,45,98.00001
12/8/2017 2:50:00 PM,35.96,98,100,0,1,1,46.9,48.6,1,162.5502,197,1,1,0,0,30,100,1,70,0,0,98.00001,45,98.00001
12/8/2017 3:00:00 PM,35.96,98.5,100,0,1,1,47.1,48.7,1,158.6234,197,1,1,0,0,30,100,1,70,0,0,98.5,45,98.5
12/8/2017 3:10:00 PM,35.96,97,100,0,1,1,47.1,48.5,1,160.7685,197,1,1,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/8/2017 3:20:00 PM,35.96,96,100,0,1,1,46.6,48.2,1,161.2374,197,1,1,0,0,30,100,1,70,0,0,96,45,96
12/8/2017 3:30:00 PM,35.96,98.98438,100,0,1,1,47.1,48.8,1,160.7685,160.7685,1,1,0,0,30,100,1,70,0,0,98.99999,45,98.99999
12/8/2017 3:40:00 PM,35.96,98.98438,100,0,1,1,47.1,48.8,1,163.7575,197,1,1,0,0,30,100,1,70,0,0,98.99999,45,98.99999
12/8/2017 3:50:00 PM,35.96,97.5,100,0,1,1,47.1,48.5,1,160.5809,197,1,1,0,0,30,100,1,70,0,0,98.00001,45,97.5
12/8/2017 4:00:00 PM,35.96,93.98438,100,0,1,1,46.2,47.8,1,160.956,197,1,1,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/8/2017 4:10:00 PM,35.96,93.5,100,0,1,1,46,47.7,1,159.1861,197,1,1,0,0,30,100,1,70,0,0,93.00001,45,93.00001
12/8/2017 4:20:00 PM,35.96,91,100,0,1,1,45.7,47.2,1,158.9985,197,1,1,0,0,30,100,1,70,0,0,91,45,91
12/8/2017 4:30:00 PM,35.96,86.48438,100,0,1,1,45,46.4,1,159.2798,197,1,1,0,0,30,100,1,70,0,0,86.49999,45,86.49999
12/8/2017 4:40:00 PM,35.06,90.5,100,0,1,1,45.7,47.1,1,158.3421,197,1,1,0,0,30,100,1,70,0,0,90.50001,45,90
12/8/2017 4:50:00 PM,35.06,85.5,100,0,1,1,44.5,46.2,1,158.0608,197,1,1,0,0,30,100,1,70,0,0,86,45,85.50001
12/8/2017 5:00:00 PM,35.06,87.5,100,0,1,1,44.8,46.5,1,160.3114,197,1,1,0,0,30,100,1,70,0,0,87.5,45,87.5
12/8/2017 5:10:00 PM,35.06,83.5,100,0,1,1,44.4,45.8,1,160.3114,197,1,1,0,0,30,100,1,70,0,0,83.5,45,83.5
12/8/2017 5:20:00 PM,35.06,83.5,100,0,1,1,44.1,45.7,1,157.4161,197,1,1,0,0,30,100,1,70,0,0,83.5,45,83.5
12/8/2017 5:30:00 PM,35.06,83.5,100,0,1,1,44.1,45.7,1,158.9048,197,1,1,0,0,30,100,1,70,0,0,83.5,45,83.5
12/8/2017 5:40:00 PM,35.06,72.28125,100,0,1,1,43.3,43.9,1,159.9363,197,1,1,0,0,30,100,1,70,0,0,72.36676,45,72.36676
12/8/2017 5:50:00 PM,33.98,100,100,0,1,1,43.9,52.1,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 6:00:00 PM,33.98,83,100,0,1,1,43.2,45.6,1,159.7487,197,1,1,0,0,30,100,1,70,0,0,83.00001,45,83.00001
12/8/2017 6:10:00 PM,33.98,81.48438,100,0,1,1,44.7,45.4,1,158.9985,197,1,1,0,0,30,100,1,70,0,0,82.00001,45,82.00001
12/8/2017 6:20:00 PM,33.98,100,100,0,1,1,44.7,52,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 6:30:00 PM,33.08,89.5,100,0,1,1,44.4,46.9,1,159.5612,197,1,1,0,0,30,100,1,70,0,0,89.50001,45,88.99999
12/8/2017 6:40:00 PM,33.08,77.57813,100,0,1,1,44.2,44.7,0,160.4989,197,1,1,0,0,30,100,1,70,0,0,77.61013,45,77.61013
12/8/2017 6:50:00 PM,33.08,100,0,0,1,1,45.2,53.2,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 7:00:00 PM,33.08,95,100,0,1,1,46,48,1,161.1436,197,1,1,0,0,30,100,1,70,0,0,95,45,95
12/8/2017 7:10:00 PM,33.08,73.39063,100,0,1,1,44.1,44.4,0,160.4051,197,1,1,0,0,30,100,1,70,0,0,73.93017,45,73.95016
12/8/2017 7:20:00 PM,33.08,100,0,0,1,1,45.2,53.1,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 7:30:00 PM,33.08,88.98438,100,0,1,1,45.5,46.7,1,160.8623,197,1,1,0,0,30,100,1,70,0,0,89.50001,45,89.50001
12/8/2017 7:40:00 PM,33.98,92.1875,100,0,1,1,44.3,48.6,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,91.45355,45,91.45355
12/8/2017 7:50:00 PM,33.98,100,100,0,1,1,45,52.7,1,0.06520081,197,1,1,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 8:00:00 PM,33.98,87.5,100,0,1,1,45.5,46.5,1,159.0923,197,1,1,0,0,30,100,1,70,0,0,87.5,45,87.5
12/8/2017 8:10:00 PM,33.98,100,100,0,1,1,44.4,51.1,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 8:20:00 PM,33.98,100,0,0,1,1,45,53,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 8:30:00 PM,33.98,91,100,0,1,1,45.4,47.2,1,160.8623,197,1,1,0,0,30,100,1,70,0,0,91,45,91
12/8/2017 8:40:00 PM,33.98,68.70313,100,0,1,1,42.8,43.5,0,160.3114,197,1,1,0,0,30,100,1,70,0,0,68.30347,45,68.80346
12/8/2017 8:50:00 PM,33.08,100,0,0,1,1,43.8,51.8,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 9:00:00 PM,33.08,75.89063,100,0,1,1,42.2,44.6,1,159.7487,197,1,1,0,0,30,100,1,70,0,0,76.4334,45,76.45006
12/8/2017 9:10:00 PM,33.08,36.40625,100,0,1,1,42.2,43.3,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,36.02711,45,36.58046
12/8/2017 9:20:00 PM,33.08,100,0,0,1,1,43.4,52.9,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 9:30:00 PM,33.08,100,0,0,1,1,43.5,51.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 9:40:00 PM,33.08,100,0,0,1,1,43.8,50.5,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 9:50:00 PM,33.08,100,0,0,1,1,43.9,50.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 10:00:00 PM,30.92,100,0,0,1,1,44.1,50.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 10:10:00 PM,30.92,100,0,0,1,1,44.3,50.2,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 10:20:00 PM,30.92,100,0,0,1,1,44.4,50.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 10:30:00 PM,30.02,100,0,0,1,1,44.6,50.3,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 10:40:00 PM,30.02,100,0,0,1,1,44.7,50.5,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 10:50:00 PM,30.02,100,0,0,1,1,44.9,50.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 11:00:00 PM,30.02,100,0,0,1,1,45,50.6,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 11:10:00 PM,30.92,100,0,0,1,1,45,50.7,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 11:20:00 PM,30.92,100,0,0,1,1,45.1,50.7,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 11:30:00 PM,30.92,100,0,0,1,1,45.2,51.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 11:40:00 PM,30.02,100,0,0,1,1,45.2,51,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/8/2017 11:50:00 PM,30.02,100,0,0,1,1,45.3,51.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 12:00:00 AM,30.02,100,0,0,1,1,45.3,51.2,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 12:10:00 AM,30.02,100,0,0,1,1,45.4,51.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 12:20:00 AM,30.02,100,0,0,1,1,45.4,51.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 12:30:00 AM,30.02,100,0,0,1,1,45.5,51.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 12:40:00 AM,30.02,100,0,0,1,1,45.5,51.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 12:50:00 AM,28.94,100,0,0,1,1,45.5,51.7,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 1:00:00 AM,28.94,100,0,0,1,1,45.6,51.8,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 1:10:00 AM,28.94,100,0,0,1,1,45.7,51.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 1:20:00 AM,28.94,100,0,0,1,1,45.7,52.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 1:30:00 AM,28.04,100,0,0,1,1,45.7,52.1,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 1:40:00 AM,28.04,100,0,0,1,1,45.7,52.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 1:50:00 AM,28.04,100,0,0,1,1,45.8,52.3,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 2:00:00 AM,28.04,100,0,0,1,1,45.8,52.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 2:10:00 AM,28.04,100,0,0,1,1,45.8,52.5,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 2:20:00 AM,28.04,100,0,0,1,1,45.8,52.6,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 2:30:00 AM,28.04,100,0,0,1,1,45.9,52.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 2:40:00 AM,28.94,100,0,0,1,1,45.8,52.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 2:50:00 AM,28.94,100,0,0,1,1,45.9,52.8,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 3:00:00 AM,28.94,100,0,0,1,1,45.8,52.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 3:10:00 AM,28.94,100,0,0,1,1,45.8,53,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 3:20:00 AM,28.94,100,0,0,1,1,45.8,53.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 3:30:00 AM,28.94,100,0,0,1,1,45.8,53.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 3:40:00 AM,28.94,100,0,0,1,1,45.8,53.3,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 3:50:00 AM,28.94,100,0,0,1,1,45.8,53.4,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 4:00:00 AM,28.94,100,0,0,1,1,45.8,53.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 4:10:00 AM,28.94,100,0,0,1,1,45.8,53.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 4:20:00 AM,28.94,100,0,0,1,1,45.7,53.6,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 4:30:00 AM,28.94,100,0,0,1,1,45.7,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 4:40:00 AM,28.94,100,0,0,1,1,45.6,53.8,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 4:50:00 AM,28.94,100,0,0,1,1,45.6,53.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 5:00:00 AM,28.94,100,0,0,1,1,45.6,54,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 5:10:00 AM,28.94,100,0,0,1,1,45.6,54.1,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 5:20:00 AM,28.94,100,0,0,1,1,45.5,54.2,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 5:30:00 AM,28.94,100,0,0,1,1,45.5,54.2,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 5:40:00 AM,28.94,100,0,0,1,1,45.4,54.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 5:50:00 AM,28.94,100,0,0,1,1,45.3,54.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 6:00:00 AM,28.94,100,0,0,1,1,45.3,54.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 6:10:00 AM,30.02,100,0,0,1,1,45.3,54.6,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 6:20:00 AM,30.02,100,0,0,1,1,45.2,54.6,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 6:30:00 AM,30.02,100,0,0,1,1,45.1,54.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 6:40:00 AM,30.02,100,0,0,1,1,45.1,54.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 6:50:00 AM,30.02,100,0,0,1,1,45.1,54.8,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 7:00:00 AM,30.02,100,0,0,1,1,45,54.9,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 7:10:00 AM,30.02,100,0,0,1,1,44.9,54.9,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 7:20:00 AM,30.02,100,0,0,1,1,44.9,55,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 7:30:00 AM,30.02,100,0,0,1,1,44.9,55,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 7:40:00 AM,30.02,100,0,0,1,1,44.7,55.1,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 7:50:00 AM,30.02,100,0,0,1,1,44.7,55.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 8:00:00 AM,30.02,100,0,0,1,1,44.7,55.2,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 8:10:00 AM,30.02,100,0,0,1,1,44.6,55.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 8:20:00 AM,30.02,100,0,0,1,1,44.6,55.3,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 8:30:00 AM,28.94,100,0,0,1,1,44.5,55.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 8:40:00 AM,28.94,100,0,0,1,1,44.4,55.4,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 8:50:00 AM,28.94,100,0,0,1,1,44.5,55.5,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 9:00:00 AM,28.94,100,0,0,1,1,44.4,55.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 9:10:00 AM,28.94,100,0,0,1,1,44.3,55.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 9:20:00 AM,28.94,100,0,0,1,1,44.2,55.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 9:30:00 AM,28.94,100,0,0,1,1,44.2,55.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 9:40:00 AM,28.04,100,0,0,1,1,44.2,55.7,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 9:50:00 AM,28.04,42.01563,100,0,1,1,39.4,44.6,1,160.6747,197,1,1,0,0,30,100,1,70,0,0,41.04678,45,41.06344
12/9/2017 10:00:00 AM,28.04,80.5,100,0,1,1,43.7,45.1,1,159.3736,197,1,1,0,0,30,100,1,70,0,0,80.50001,45,80.50001
12/9/2017 10:10:00 AM,28.04,42.94531,100,0,1,1,41.4,46.8,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,42.33033,45,41.83034
12/9/2017 10:20:00 AM,28.04,100,0,0,1,1,42.2,50.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 10:30:00 AM,28.04,100,0,0,1,1,42.4,49.2,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 10:40:00 AM,28.04,98.98438,0,0,1,1,42.5,48.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,98.99999,45,98.99999
12/9/2017 10:50:00 AM,28.94,98.5,0,0,1,1,42.7,48.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,98.00001,45,98.5
12/9/2017 11:00:00 AM,28.94,93.5,100,0,1,1,41.8,47.8,1,138.2747,197,1,1,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/9/2017 11:10:00 AM,28.94,36.09375,100,0,1,1,44.4,45.3,1,158.9048,197,1,1,0,0,30,100,1,70,0,0,36.07675,45,36.06675
12/9/2017 11:20:00 AM,28.94,7,100,0,1,1,42,42.4,0,158.5297,197,1,1,0,0,30,100,1,70,0,0,7.000008,45,7.000008
12/9/2017 11:30:00 AM,28.94,68.15625,0,0,1,1,42.9,48.1,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,67.45644,45,67.95644
12/9/2017 11:40:00 AM,28.94,93.5,0,0,1,1,43.2,47.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.5
12/9/2017 11:50:00 AM,28.94,92.5,0,0,1,1,43.4,47.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,92.5,45,92.5
12/9/2017 12:00:00 PM,28.94,92,0,0,1,1,43.5,47.4,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,92.00001,45,92.00001
12/9/2017 12:10:00 PM,28.94,92.5,0,0,1,1,43.6,47.5,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,92.5,45,92.5
12/9/2017 12:20:00 PM,28.94,24.72656,100,0,1,1,42.9,44.7,1,159.0923,197,1,1,0,0,30,100,1,70,0,0,24.24359,45,24.24359
12/9/2017 12:30:00 PM,28.94,21.10156,100,0,1,1,43.2,43.7,1,159.5612,197,1,1,0,0,30,100,1,70,0,0,21.69015,45,21.23682
12/9/2017 12:40:00 PM,28.94,45.45313,100,0,1,1,42.8,48.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,45.24323,45,45.24323
12/9/2017 12:50:00 PM,28.94,97,0,0,1,1,43.3,48.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/9/2017 1:00:00 PM,28.94,94.5,0,0,1,1,43.4,47.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,95
12/9/2017 1:10:00 PM,28.94,93.5,0,0,1,1,43.6,47.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,93.99999,45,93.99999
12/9/2017 1:20:00 PM,28.94,93.98438,0,0,1,1,43.8,47.7,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,93.99999,45,93.99999
12/9/2017 1:30:00 PM,28.94,24.25,100,0,1,1,41.1,43.6,1,157.3223,197,1,1,0,0,30,100,1,70,0,0,24.34019,45,24.38686
12/9/2017 1:40:00 PM,28.94,20.07031,100,0,1,1,43.2,43.6,1,162.4564,197,1,1,0,0,30,100,1,70,0,0,20.16698,45,20.21365
12/9/2017 1:50:00 PM,28.94,41.53906,100,0,1,1,42.7,47.9,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,41.34657,45,40.7499
12/9/2017 2:00:00 PM,28.94,96.48438,0,0,1,1,43.1,48.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,96.49999
12/9/2017 2:10:00 PM,28.94,94.5,0,0,1,1,43.4,47.9,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/9/2017 2:20:00 PM,28.94,93.5,0,0,1,1,43.5,47.7,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.5
12/9/2017 2:30:00 PM,28.94,93.5,0,0,1,1,43.7,47.7,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.5
12/9/2017 2:40:00 PM,28.94,27.55078,100,0,1,1,43,45,1,159.4674,197,1,1,0,0,30,100,1,70,0,0,27.55359,45,27.55359
12/9/2017 2:50:00 PM,28.94,18.72266,100,0,1,1,43.1,43.5,0,159.3736,197,1,1,0,0,30,100,1,70,0,0,18.82354,45,18.8702
12/9/2017 3:00:00 PM,28.94,49.65625,0,0,1,1,43.1,48.4,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,49.42987,45,49.31654
12/9/2017 3:10:00 PM,28.94,97,0,0,1,1,43.5,48.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/9/2017 3:20:00 PM,28.94,95,0,0,1,1,43.7,48,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95,45,95
12/9/2017 3:30:00 PM,28.94,93.98438,0,0,1,1,43.9,47.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,93.99999,45,94.50001
12/9/2017 3:40:00 PM,28.94,93.98438,0,0,1,1,44,47.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,93.99999
12/9/2017 3:50:00 PM,28.94,26.30859,100,0,1,1,39.5,43.2,1,159.3736,197,1,1,0,0,30,100,1,70,0,0,25.93015,45,25.93015
12/9/2017 4:00:00 PM,28.94,27.91016,100,0,1,1,43.5,44.2,1,160.2176,197,1,1,0,0,30,100,1,70,0,0,27.96684,45,27.9935
12/9/2017 4:10:00 PM,28.94,31.13281,100,0,1,1,42.6,46.8,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,30.5133,45,29.95331
12/9/2017 4:20:00 PM,28.94,97.5,0,0,1,1,43.1,48.4,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,97.5
12/9/2017 4:30:00 PM,28.94,94.5,0,0,1,1,43.3,48,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/9/2017 4:40:00 PM,28.04,93.5,0,0,1,1,43.5,47.8,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.5
12/9/2017 4:50:00 PM,28.04,93.5,0,0,1,1,43.6,47.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.5
12/9/2017 5:00:00 PM,28.04,35.94531,100,0,1,1,37.4,39.5,1,156.1033,197,1,1,0,0,30,100,1,70,0,0,35.8134,45,35.49675
12/9/2017 5:10:00 PM,28.04,30.46094,100,0,1,1,43.9,45,1,159.0923,197,1,1,0,0,30,100,1,70,0,0,30.47337,45,30.47337
12/9/2017 5:20:00 PM,28.04,8.998047,100,0,1,1,42.4,42.9,0,160.6747,197,1,1,0,0,30,100,1,70,0,0,8.999996,45,8.999996
12/9/2017 5:30:00 PM,28.04,87.90625,0,0,1,1,43.2,49.3,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,87.61978,45,87.47645
12/9/2017 5:40:00 PM,28.04,98,0,0,1,1,43.4,48.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,98.00001,45,98.00001
12/9/2017 5:50:00 PM,28.04,96,0,0,1,1,43.6,48.2,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,96,45,96.49999
12/9/2017 6:00:00 PM,28.04,95.5,0,0,1,1,43.8,48.1,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,95.50001
12/9/2017 6:10:00 PM,28.04,88.98438,100,0,1,1,40.8,46.8,1,158.4359,197,1,1,0,0,30,100,1,70,0,0,90,45,90
12/9/2017 6:20:00 PM,26.96,30.90625,100,0,1,1,44.3,45.2,1,159.5612,197,1,1,0,0,30,100,1,70,0,0,30.89671,45,30.89671
12/9/2017 6:30:00 PM,26.96,10,100,0,1,1,42.7,42.9,0,157.967,197,1,1,0,0,30,100,1,70,0,0,10,45,10
12/9/2017 6:40:00 PM,26.96,75.09375,0,0,1,1,42.9,49.2,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,74.83649,45,74.83649
12/9/2017 6:50:00 PM,26.96,97.5,0,0,1,1,43.2,48.5,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/9/2017 7:00:00 PM,26.96,95,0,0,1,1,43.4,48,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,95
12/9/2017 7:10:00 PM,26.96,94.5,0,0,1,1,43.6,47.9,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/9/2017 7:20:00 PM,26.96,94.5,0,0,1,1,43.7,47.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/9/2017 7:30:00 PM,24.98,12.22656,100,0,1,1,35.4,37.8,1,158.4359,197,1,1,0,0,30,100,1,70,0,0,12.7001,45,12.7001
12/9/2017 7:40:00 PM,24.98,22.70313,100,0,1,1,44,44.9,1,158.6234,197,1,1,0,0,30,100,1,70,0,0,23.21348,45,23.21348
12/9/2017 7:50:00 PM,24.98,13,100,0,1,1,42.8,43.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,13.00001,45,13.5
12/9/2017 8:00:00 PM,24.98,95.8125,0,0,1,1,43.9,48.6,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,95.57639,45,95.57639
12/9/2017 8:10:00 PM,24.98,96,0,0,1,1,44,48.3,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,96,45,96
12/9/2017 8:20:00 PM,24.98,95,0,0,1,1,44.2,48,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95,45,95.50001
12/9/2017 8:30:00 PM,24.98,95,0,0,1,1,44.4,48,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,95,45,94.50001
12/9/2017 8:40:00 PM,24.08,95,0,0,1,1,44.5,48,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,95
12/9/2017 8:50:00 PM,24.08,95.5,0,0,1,1,44.7,48.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,96
12/9/2017 9:00:00 PM,24.08,96,0,0,1,1,44.8,48.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,96,45,96
12/9/2017 9:10:00 PM,24.08,96.48438,0,0,1,1,44.8,48.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/9/2017 9:20:00 PM,23,97.5,0,0,1,1,45,48.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/9/2017 9:30:00 PM,23,98,0,0,1,1,45,48.6,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,98.00001,45,98.00001
12/9/2017 9:40:00 PM,23,98.5,0,0,1,1,44.9,48.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,98.5,45,98.5
12/9/2017 9:50:00 PM,23,99.5,0,0,1,1,45,48.8,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,98.99999,45,98.99999
12/9/2017 10:00:00 PM,23,100,0,0,1,1,44.9,49,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,99.50001,45,100
12/9/2017 10:10:00 PM,23,100,0,0,1,1,45,49.1,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 10:20:00 PM,23,100,0,0,1,1,44.9,49.2,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 10:30:00 PM,21.02,100,0,0,1,1,44.9,49.4,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 10:40:00 PM,21.02,100,0,0,1,1,45,49.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 10:50:00 PM,21.02,100,0,0,1,1,44.9,49.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 11:00:00 PM,21.02,100,0,0,1,1,44.9,49.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 11:10:00 PM,21.02,100,0,0,1,1,44.9,49.8,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 11:20:00 PM,21.02,100,0,0,1,1,44.9,49.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 11:30:00 PM,21.02,100,0,0,1,1,44.8,50,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 11:40:00 PM,21.02,100,0,0,1,1,44.8,50.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/9/2017 11:50:00 PM,21.02,100,0,0,1,1,44.7,50.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:00:00 AM,21.02,100,0,0,1,1,44.7,50.4,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:10:00 AM,21.02,100,0,0,1,1,44.7,50.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:20:00 AM,21.02,100,0,0,1,1,44.6,50.6,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:30:00 AM,21.02,100,0,0,1,1,44.6,50.6,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:40:00 AM,21.02,100,0,0,1,1,44.5,50.8,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:50:00 AM,19.94,100,0,0,1,1,44.4,50.9,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 1:00:00 AM,19.94,100,0,0,1,1,44.4,51,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 1:10:00 AM,19.94,100,0,0,1,1,44.4,51.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 1:20:00 AM,19.94,100,0,0,1,1,44.2,51.2,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 1:30:00 AM,19.94,100,0,0,1,1,44,51.3,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 1:40:00 AM,19.94,100,0,0,1,1,44,51.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 1:50:00 AM,19.94,100,0,0,1,1,43.9,51.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 2:00:00 AM,19.94,100,0,0,1,1,43.8,51.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 2:10:00 AM,19.94,100,0,0,1,1,43.8,51.7,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 2:20:00 AM,19.94,100,0,0,1,1,43.6,51.8,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 2:30:00 AM,21.02,100,0,0,1,1,43.4,51.9,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 2:40:00 AM,21.02,100,0,0,1,1,43.3,52,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 2:50:00 AM,21.02,100,0,0,1,1,43.1,52.1,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 3:00:00 AM,21.02,100,0,0,1,1,43.1,52.2,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 3:10:00 AM,21.02,100,0,0,1,1,42.9,52.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 3:20:00 AM,21.02,100,0,0,1,1,42.8,52.4,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 3:30:00 AM,21.02,100,0,0,1,1,42.6,52.5,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 3:40:00 AM,21.02,100,0,0,1,1,42.5,52.5,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 3:50:00 AM,21.02,100,0,0,1,1,42.5,52.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 4:00:00 AM,21.02,100,0,0,1,1,42.3,52.7,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 4:10:00 AM,21.02,100,0,0,1,1,42.1,52.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 4:20:00 AM,21.02,100,0,0,1,1,42,52.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 4:30:00 AM,21.02,100,0,0,1,1,41.8,52.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 4:40:00 AM,21.02,100,0,0,1,1,41.7,53,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 4:50:00 AM,21.92,100,0,0,1,1,41.7,53.1,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 5:00:00 AM,21.92,100,0,0,1,1,41.5,53.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 5:10:00 AM,21.92,100,0,0,1,1,41.4,53.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 5:20:00 AM,21.92,100,0,0,1,1,41.3,53.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 5:30:00 AM,23,100,0,0,1,1,41.1,53.2,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 5:40:00 AM,23,100,0,0,1,1,41,53.3,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 5:50:00 AM,23,100,0,0,1,1,40.8,53.3,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 6:00:00 AM,23,100,0,0,1,1,40.7,53.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 6:10:00 AM,23,100,0,0,1,1,40.6,53.4,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 6:20:00 AM,23,100,0,0,1,1,40.5,53.5,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 6:30:00 AM,23,100,0,0,1,1,40.4,53.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 6:40:00 AM,24.08,100,0,0,1,1,40.3,53.6,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 6:50:00 AM,24.08,100,0,0,1,1,40.3,53.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 7:00:00 AM,24.08,100,0,0,1,1,40.1,53.6,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 7:10:00 AM,24.08,100,0,0,1,1,40.1,53.7,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 7:20:00 AM,24.08,100,0,0,1,1,39.9,53.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 7:30:00 AM,24.08,100,0,0,1,1,39.9,53.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 7:40:00 AM,24.08,100,0,0,1,1,39.8,53.8,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 7:50:00 AM,24.08,100,0,0,1,1,39.7,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 8:00:00 AM,24.08,100,0,0,1,1,39.6,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 8:10:00 AM,24.08,100,0,0,1,1,39.6,53.8,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 8:20:00 AM,24.98,100,0,0,1,1,39.5,53.8,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 8:30:00 AM,24.98,100,0,0,1,1,39.4,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 8:40:00 AM,24.98,100,0,0,1,1,39.3,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 8:50:00 AM,24.98,100,0,0,1,1,39.3,53.8,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 9:00:00 AM,24.98,100,0,0,1,1,39.3,53.8,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 9:10:00 AM,24.98,100,0,0,1,1,39.1,53.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 9:20:00 AM,24.98,100,0,0,1,1,39.2,53.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 9:30:00 AM,26.96,100,0,0,1,1,39.1,53.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 9:40:00 AM,26.96,100,0,0,1,1,39,53.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 9:50:00 AM,26.96,100,0,0,1,1,39,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 10:00:00 AM,26.96,100,0,0,1,1,39,53.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 10:10:00 AM,26.96,100,0,0,1,1,39,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 10:20:00 AM,26.96,100,0,0,1,1,39,53.7,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 10:30:00 AM,26.96,100,0,0,1,1,39,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 10:40:00 AM,28.94,100,0,0,1,1,39,53.7,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 10:50:00 AM,28.94,100,0,0,1,1,39.1,53.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 11:00:00 AM,28.94,100,0,0,1,1,39.1,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 11:10:00 AM,28.94,100,0,0,1,1,39.2,53.7,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 11:20:00 AM,28.94,100,0,0,1,1,39.2,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 11:30:00 AM,28.94,100,0,0,1,1,39.4,53.6,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 11:40:00 AM,28.94,100,0,0,1,1,39.3,53.7,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 11:50:00 AM,30.92,100,0,0,1,1,39.4,53.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:00:00 PM,30.92,100,0,0,1,1,39.6,53.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:10:00 PM,30.92,100,0,0,1,1,39.8,53.6,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:20:00 PM,30.92,100,0,0,1,1,39.9,53.6,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:30:00 PM,32,100,0,0,1,1,40,53.6,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:40:00 PM,32,100,0,0,1,1,40.1,53.7,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 12:50:00 PM,32,100,0,0,1,1,40.3,53.6,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 1:00:00 PM,33.98,100,100,0,1,1,47.1,50,1,162.7377,197,1,1,0,0,30,100,1,70,0,0,100,45,100
12/10/2017 1:10:00 PM,33.98,91,100,0,1,1,45.6,47.1,1,160.6747,197,1,1,0,0,30,100,1,70,0,0,91,45,91
12/10/2017 1:20:00 PM,33.98,85.5,100,0,1,1,44.7,46,1,157.8733,197,1,1,0,0,30,100,1,70,0,0,85,45,85
12/10/2017 1:30:00 PM,33.98,83.5,100,0,1,1,44.3,45.6,1,156.9473,197,1,1,0,0,30,100,1,70,0,0,83.00001,45,83.00001
12/10/2017 1:40:00 PM,33.98,81,100,0,1,1,43.9,45.2,1,160.3114,197,1,1,0,0,30,100,1,70,0,0,81,45,81
12/10/2017 1:50:00 PM,33.98,75.79688,100,0,1,1,43.4,44.7,1,160.7685,197,1,1,0,0,30,100,1,70,0,0,75.83042,45,75.84042
12/10/2017 2:00:00 PM,33.98,52.3125,100,0,1,1,42.1,42.8,0,159.4674,197,1,1,0,0,30,100,1,70,0,0,51.97107,45,52.47107
12/10/2017 2:10:00 PM,33.98,56.53906,0,0,1,1,42.5,48.2,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,56.32778,45,56.32778
12/10/2017 2:20:00 PM,33.98,96,0,0,1,1,42.9,48.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,96
12/10/2017 2:30:00 PM,33.98,93,0,0,1,1,43.1,47.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.5
12/10/2017 2:40:00 PM,33.98,92,0,0,1,1,43.2,47.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,92.00001,45,92.00001
12/10/2017 2:50:00 PM,33.08,92,0,0,1,1,43.4,47.4,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,92.00001,45,92.00001
12/10/2017 3:00:00 PM,33.08,92,0,0,1,1,43.5,47.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,92.00001,45,92.5
12/10/2017 3:10:00 PM,33.08,93,0,0,1,1,43.6,47.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,92.5,45,92.5
12/10/2017 3:20:00 PM,32,93.5,0,0,1,1,43.8,47.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.5
12/10/2017 3:30:00 PM,32,93.98438,0,0,1,1,43.9,47.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,93.99999,45,93.99999
12/10/2017 3:40:00 PM,32,94.5,0,0,1,1,44.1,47.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/10/2017 3:50:00 PM,32,95.5,0,0,1,1,44.1,48.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,95.50001
12/10/2017 4:00:00 PM,32,96,0,0,1,1,44.3,48.2,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,96,45,96
12/10/2017 4:10:00 PM,32,96.48438,0,0,1,1,44.5,48.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,96.49999,45,97.00001
12/10/2017 4:20:00 PM,32,97.5,0,0,1,1,44.5,48.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.5,45,97.5
12/10/2017 4:30:00 PM,30.92,51.92969,100,0,1,1,45.3,46.3,1,158.9985,197,1,1,0,0,30,100,1,70,0,0,51.89011,45,51.89011
12/10/2017 4:40:00 PM,30.92,60.98438,100,0,1,1,44.4,45.6,1,160.7685,197,1,1,0,0,30,100,1,70,0,0,61.45341,45,61.43341
12/10/2017 4:50:00 PM,30.92,60.38281,100,0,1,1,43.6,44.9,1,160.2176,197,1,1,0,0,30,100,1,70,0,0,60.39666,45,60.39666
12/10/2017 5:00:00 PM,30.92,19.31641,100,0,1,1,41.9,42.3,0,157.5099,197,1,1,0,0,30,100,1,70,0,0,19.50021,45,19.50021
12/10/2017 5:10:00 PM,30.92,77.65625,0,0,1,1,42.9,48.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,78.0398,45,77.41648
12/10/2017 5:20:00 PM,30.92,95.5,0,0,1,1,43.1,48.1,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,95,45,95.50001
12/10/2017 5:30:00 PM,30.92,93.5,0,0,1,1,43.3,47.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.5
12/10/2017 5:40:00 PM,30.92,93,0,0,1,1,43.5,47.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,92.5,45,93.00001
12/10/2017 5:50:00 PM,30.92,92.5,0,0,1,1,43.5,47.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,93.00001,45,92.5
12/10/2017 6:00:00 PM,30.92,93,0,0,1,1,43.7,47.7,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.5
12/10/2017 6:10:00 PM,30.92,93.98438,0,0,1,1,43.9,47.7,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,93.5,45,93.99999
12/10/2017 6:20:00 PM,30.92,94.5,0,0,1,1,43.9,47.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/10/2017 6:30:00 PM,30.92,94.5,0,0,1,1,44.2,48,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95,45,94.50001
12/10/2017 6:40:00 PM,30.92,96,0,0,1,1,44.3,48.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,95.50001
12/10/2017 6:50:00 PM,30.92,96,0,0,1,1,44.2,48.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,96,45,96.49999
12/10/2017 7:00:00 PM,30.92,97,0,0,1,1,44.4,48.3,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/10/2017 7:10:00 PM,30.92,98,0,0,1,1,44.5,48.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.5,45,97.5
12/10/2017 7:20:00 PM,30.92,33.54688,100,0,1,1,44.7,46.3,1,158.3421,197,1,1,0,0,30,100,1,70,0,0,33.96349,45,33.96349
12/10/2017 7:30:00 PM,30.02,45.60938,100,0,1,1,44.5,45.8,1,156.1033,197,1,1,0,0,30,100,1,70,0,0,45.52987,45,45.52987
12/10/2017 7:40:00 PM,30.02,14.78906,100,0,1,1,42.5,42.8,0,158.9985,197,1,1,0,0,30,100,1,70,0,0,15.01004,45,15.01004
12/10/2017 7:50:00 PM,30.02,92.23438,0,0,1,1,43.4,49.3,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,92.45638,45,92.45638
12/10/2017 8:00:00 PM,30.02,98,0,0,1,1,43.6,48.6,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,98.00001,45,97.5
12/10/2017 8:10:00 PM,30.02,96,0,0,1,1,43.8,48.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,96,45,96
12/10/2017 8:20:00 PM,30.02,95,0,0,1,1,43.9,48.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,95.50001
12/10/2017 8:30:00 PM,30.02,95.5,0,0,1,1,44,48,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,95,45,95.50001
12/10/2017 8:40:00 PM,30.02,95.5,0,0,1,1,44.2,48.1,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,95.50001
12/10/2017 8:50:00 PM,30.02,96,0,0,1,1,44.3,48.2,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,96,45,96
12/10/2017 9:00:00 PM,30.02,97,0,0,1,1,44.4,48.4,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,96.49999,45,96.49999
12/10/2017 9:10:00 PM,30.02,97,0,0,1,1,44.5,48.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/10/2017 9:20:00 PM,30.02,97.5,0,0,1,1,44.7,48.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,98.00001,45,98.00001
12/10/2017 9:30:00 PM,30.02,98,0,0,1,1,44.7,48.6,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,98.5,45,98.00001
12/10/2017 9:40:00 PM,30.02,83.5,100,0,1,1,38,46,1,155.9158,197,1,1,0,0,30,100,1,70,0,0,86,45,86
12/10/2017 9:50:00 PM,30.02,34.82813,100,0,1,1,45,45.7,1,157.6974,197,1,1,0,0,30,100,1,70,0,0,34.78672,45,34.78672
12/10/2017 10:00:00 PM,30.02,43.39844,100,0,1,1,44.3,45.5,1,157.3223,197,1,1,0,0,30,100,1,70,0,0,43.36962,45,43.36962
12/10/2017 10:10:00 PM,30.02,16.49609,100,0,1,1,42.7,44.2,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,16,45,16
12/10/2017 10:20:00 PM,28.94,99.5,0,0,1,1,43.4,48.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,99.50001,45,99.50001
12/10/2017 10:30:00 PM,28.94,96.48438,0,0,1,1,43.5,48.2,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,96.49999,45,96.49999
12/10/2017 10:40:00 PM,28.94,95,0,0,1,1,43.7,48,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95,45,95
12/10/2017 10:50:00 PM,28.94,94.5,0,0,1,1,43.9,47.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/10/2017 11:00:00 PM,28.94,95,0,0,1,1,44,47.9,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,94.50001,45,94.50001
12/10/2017 11:10:00 PM,28.94,95,0,0,1,1,44.1,48,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,95
12/10/2017 11:20:00 PM,28.94,96,0,0,1,1,44.2,48.1,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,95.50001,45,96
12/10/2017 11:30:00 PM,26.96,96,0,0,1,1,44.4,48.2,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,96,45,96
12/10/2017 11:40:00 PM,26.96,97,0,0,1,1,44.6,48.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.00001,45,97.00001
12/10/2017 11:50:00 PM,26.96,97,0,0,1,1,44.7,48.4,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,97.5,45,97.5
12/11/2017 12:00:00 AM,26.96,98,0,0,1,1,44.7,48.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,98.00001,45,98.00001
12/11/2017 12:10:00 AM,26.06,98.5,0,0,1,1,44.7,48.8,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,98.99999,45,98.5
12/11/2017 12:20:00 AM,26.06,98.98438,0,0,1,1,44.7,48.8,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,98.99999,45,98.99999
12/11/2017 12:30:00 AM,26.06,100,0,0,1,1,44.8,49,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,99.50001
12/11/2017 12:40:00 AM,28.04,100,0,0,1,1,44.9,49.1,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 12:50:00 AM,28.04,100,0,0,1,1,44.8,49.2,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 1:00:00 AM,28.04,100,0,0,1,1,44.8,49.3,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 1:10:00 AM,28.04,100,0,0,1,1,44.9,49.5,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 1:20:00 AM,26.96,100,0,0,1,1,44.9,49.6,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 1:30:00 AM,26.96,100,0,0,1,1,44.9,49.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 1:40:00 AM,26.96,100,0,0,1,1,44.9,49.8,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 1:50:00 AM,26.96,100,0,0,1,1,44.9,49.9,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 2:00:00 AM,26.96,100,0,0,1,1,45,50,0,-0.122345,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 2:10:00 AM,26.96,100,0,0,1,1,44.9,50.1,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 2:20:00 AM,26.96,100,0,0,1,1,45,50.1,0,-0.02857208,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 2:30:00 AM,24.08,100,0,0,1,1,45,50.3,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 2:40:00 AM,24.08,100,0,0,1,1,45,50.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 2:50:00 AM,24.08,100,0,0,1,1,45,50.5,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 3:00:00 AM,24.08,100,0,0,1,1,45,50.7,0,-0.298172,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 3:10:00 AM,24.08,100,0,0,1,1,45,50.8,0,-0.2043991,197,1,0,0,0,30,100,1,70,0,0,100,45,100
12/11/2017 3:20:00 AM,24.08,100,0,0,1,1,45,50.9,0,0.06520081,197,1,0,0,0,30,100,1,70,0,0,100,45,100
